TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-01,91,3,1440,100,,,,,,,97018.0,254.0,32727.0,96764.0,,,,,,,,,,,,,,,,,,,,,417087.0,101935882.0,,8911719.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,592.0,1717956.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-02 00:19:29,,,,,,,,,,,,
2024-05-01,2304510,1,1440,100,6208.0,258.5589904785156,11.246379852294922,5.775949954986572,99.6673583984375,,,,,,0.0,99.5999984741211,96.5999984741211,66080704.0,24.0,23.90625,0.0798339769244194,0.0,21.617189407348633,16.664060592651367,,,,5.699999809265137,10.5,2012-01-20 18:15:41,107645.7265625,102748.109375,3632.19995117188,83288.2734375,,,66080704.0,,96.5999984741211,68980.7421875,6.800000190734863,38.70000076293945,,,,3632.19995117188,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6232.0,29.0,104.0,3342.0,1.0,1.0,0.0,0.0,1.0,0.0,,,300.0,266.0,65.0,22.0,311.0,120.0,,,66272188.0,191486.0,89,1051311.0,14300975.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0833333432674408,234.20069885253906,0.0,11.048049926757812,2300.0,,,,,,,,99.7100830078125,96.5999984741211,99.5999984741211,,,,,,,,,,,,,,23.914060592651367,101306.40625,24.0,106228.6171875,0.010009770281612873,1417.10998535156,0.0,586.320007324219,0.0,698.869995117188,23.914060592651367,101308.40625,0.0795898362994194,6337.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304511,1,1440,97,3232.0,138.70289611816406,5.855072021484375,4.878462791442871,84.70865631103516,,,,,,0.2299956977367401,84.69999694824219,97.19999694824219,59964584.0,24.0,19.6718807220459,3.669922113418579,3.979979991912842,16.648439407348633,10.5,,,,4.800000190734863,9.899999618530273,2012-01-20 18:32:27,107645.453125,103117.640625,2932.93994140625,81245.65625,,,59964584.0,,97.19999694824219,62418.828125,6.099999904632568,35.5,,,,2932.93994140625,2652.93994140625,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3292.0,58.0,76.0,3103.0,2.0,2.0,0.0,1.0,0.0,0.0,,,264.0,219.0,58.0,11.0,216.0,110.0,,,60174380.0,209795.0,89,1024289.0,15729052.0,0.0,22.588050842285156,0.3311111032962799,79.96360778808594,0.0,325.8717041015625,0.0,10.631669998168945,2300.0,,,,,,,,84.74909210205078,97.19999694824219,84.69999694824219,,,,,,,,,,,,,,19.0,101681.25,23.101560592651367,105865.890625,0.9000244140625,1779.56005859375,0.4299927055835724,603.950012207031,0.0,646.22998046875,19.0156307220459,101682.953125,4.990233898162842,5962.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304512,1,1440,100,3568.0,148.78250122070312,6.463768005371094,5.597348213195801,47.000118255615234,,,,,,0.0,46.900001525878906,97.9000015258789,69630936.0,24.0,11.27344036102295,12.719969749450684,16.809940338134766,6.9375,14.53125,,,,5.5,10.0,2012-04-23 14:01:53,105393.9609375,101846.5625,2198.01000976563,84157.828125,,,69630936.0,,97.9000015258789,68339.859375,6.900000095367432,35.79999923706055,,,,2198.01000976563,1960.22998046875,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3656.0,89.0,6.0,1121.0,0.0,0.0,0.0,1.0,0.0,0.0,,,231.0,207.0,75.0,17.0,181.0,118.0,,,69808864.0,177926.0,87,477749.0,15085602.0,0.0,91.70256042480469,0.24305559694766998,42.95471954345703,0.0,215.82960510253906,0.0,11.845279693603516,2300.0,,,,,,,,47.043479919433594,97.9000015258789,46.900001525878906,,,,,,,,,,,,,,6.945312976837158,100665.7734375,23.992189407348633,103877.703125,0.010009770281612873,1516.26000976563,4.339995861053467,504.820007324219,0.0,507.260009765625,6.945312976837158,100667.703125,17.0595703125,4726.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304513,1,1440,100,5504.0,229.70289611816406,9.971014022827148,5.421172142028809,100.0,,,,,,0.0,100.0,97.19999694824219,70077296.0,24.0,23.992189407348633,0.0,0.0,21.96875,14.578129768371582,,,,5.300000190734863,9.300000190734863,2012-01-20 18:05:10,107645.90625,103284.203125,2951.60009765625,84432.3515625,,,70077296.0,,97.19999694824219,68491.578125,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5544.0,26.0,89.0,4268.0,0.0,0.0,0.0,0.0,0.0,0.0,,,221.0,198.0,412.0,129.0,914.0,496.0,,,70261312.0,184008.0,90,831657.0,16719846.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.46444702148438,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,101691.390625,24.0,106064.7109375,0.0,1581.19995117188,0.0,602.340026855469,0.0,817.530029296875,24.0,101693.40625,0.0,5952.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304514,1,1440,100,3576.0,149.0028076171875,6.4782609939575195,4.788917064666748,100.0,,,,,,0.0,100.0,98.0999984741211,62406984.0,24.0,24.0,0.0,0.0,20.4375,10.359379768371582,,,,4.699999809265137,8.5,2012-05-11 15:53:23,104960.109375,101636.84375,1988.06005859375,81886.6171875,,,62406984.0,,98.0999984741211,64722.6484375,6.5,49.400001525878906,,,,1988.06005859375,2140.82006835938,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3624.0,47.0,85.0,2609.0,0.0,0.0,0.0,0.0,0.0,0.0,,,192.0,179.0,54.0,16.0,217.0,106.0,,,79316632.0,189776.0,89,624382.0,13255658.0,0.0,15.659440040588379,0.0,47.014991760253906,0.0,182.90359497070312,0.0,10.032779693603516,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,100468.453125,24.0,103444.90625,0.0,1515.19995117188,0.0,621.679992675781,0.0,364.820007324219,24.0,100470.453125,0.0,4489.66015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304515,1,1440,100,2080.0,86.74891662597656,3.768115997314453,4.060348987579346,100.0,,,,,,0.0,100.0,93.80000305175781,45466600.0,24.0,24.0,0.0,0.0,15.19530963897705,6.941405773162842,,,,4.0,9.100000381469727,2012-04-28 13:52:41,105274.1171875,96460.9296875,6496.330078125,72485.65625,,,45466600.0,,93.80000305175781,54619.91015625,5.699999809265137,33.5,,,,6496.330078125,6233.4599609375,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2196.0,116.0,205.0,2046.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,224.0,56.0,24.0,235.0,111.0,,,45732788.0,266189.0,87,604389.0,12005021.0,0.0,19.30415916442871,0.0,40.560279846191406,0.0,187.56919860839844,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,94720.390625,24.0,102798.296875,0.0,2475.82006835938,0.0,1197.81005859375,0.0,382.619995117188,24.0,94722.609375,0.0,10551.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304516,1,1440,100,8448.0,351.8627014160156,15.304349899291992,6.245110988616943,100.0,,,,,,0.0,100.0,97.9000015258789,75056760.0,24.0,24.0,0.0,0.0,21.9375,18.835939407348633,,,,6.099999904632568,10.100000381469727,2012-03-02 14:47:03,106641.2109375,103276.7109375,2203.38989257813,86023.1171875,,,75056760.0,,97.9000015258789,72844.828125,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8472.0,28.0,89.0,3749.0,0.0,0.0,0.0,0.0,0.0,0.0,,,128.0,116.0,41.0,12.0,102.0,104.0,,,75225152.0,168397.0,98,614987.0,15348175.0,0.0,19.795560836791992,0.0,45.07221984863281,0.0,18.0049991607666,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,23.992189407348633,101576.75,23.992189407348633,105289.2421875,0.010009770281612873,1351.96997070313,0.0,599.080017089844,0.0,908.159973144531,24.0,101578.7421875,0.0,5062.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304517,1,1440,100,5196.0,216.62730407714844,9.413043022155762,5.545963764190674,100.0,,,,,,0.0,100.0,98.0,64968984.0,24.0,24.0,0.0,0.0,21.2031307220459,15.13280963897705,,,,5.400000095367432,9.899999618530273,2012-03-19 08:26:19,106239.5625,103155.0625,2092.39990234375,84008.5,,,64968984.0,,98.0,66615.2421875,6.699999809265137,39.0,,,,2092.39990234375,1930.39001464844,181.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5232.0,34.0,86.0,3366.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,215.0,69.0,20.0,204.0,126.0,,,65152264.0,183276.0,89,695375.0,14748697.0,0.0,83.82115936279297,0.0,110.62139892578125,0.0,86.16919708251953,0.0,13.11028003692627,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,102130.921875,24.0,105068.2421875,0.0,1171.31994628906,0.0,424.369995117188,0.0,418.459991455078,24.0,102133.03125,0.0,4106.52978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304518,1,1440,100,7720.0,321.7337951660156,13.985509872436523,5.858442783355713,100.0,,,,,,0.0,100.0,97.30000305175781,70590280.0,24.0,24.0,0.0,0.0,22.4531307220459,17.1875,,,,5.800000190734863,10.100000381469727,2012-03-02 14:18:57,106641.6796875,102560.5390625,2851.22998046875,84416.75,,,70590280.0,,97.30000305175781,68865.3203125,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.669921875,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7744.0,20.0,67.0,4508.0,0.0,0.0,0.0,0.0,0.0,0.0,,,235.0,213.0,66.0,26.0,192.0,102.0,,,70774512.0,184230.0,89,528271.0,17330892.0,0.0,24.67721939086914,0.0,180.4720001220703,0.0,145.59019470214844,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,101457.640625,24.0,105219.7265625,0.010009770281612873,1421.94995117188,0.0,568.549987792969,0.0,340.440002441406,24.0,101459.6484375,0.0,5182.02978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304519,1,1440,100,2736.0,113.97869873046875,4.956521987915039,4.4590630531311035,100.0,,,,,,0.0,100.0,98.0999984741211,49050152.0,24.0,23.9843807220459,0.0,0.0,16.2968807220459,9.429688453674316,,,,4.400000095367432,8.600000381469727,2012-02-27 16:09:03,106735.84375,103649.65625,1947.27001953125,79061.3203125,,,49050152.0,,98.0999984741211,54639.80078125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2848.0,112.0,143.0,1793.0,0.0,0.0,0.0,0.0,0.0,0.0,,,22.0,20.0,2.0,3.0,27.0,0.0,,,49280824.0,230674.0,89,1475165.0,11665872.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,41.84305953979492,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102419.7109375,24.0,105411.1171875,0.0,1324.71997070313,0.0,492.920013427734,0.0,549.280029296875,24.0,102421.71875,0.0,4314.1201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304520,1,1440,100,8056.0,335.3389892578125,14.594200134277344,5.765318870544434,100.0,,,,,,0.0,100.0,97.0,75670640.0,24.0,24.0,0.0,0.0,21.6406307220459,15.375,,,,5.699999809265137,10.199999809265137,2012-03-19 09:46:00,106238.2265625,101602.1328125,3178.05004882813,84053.4921875,,,75670640.0,,97.0,70891.6875,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8088.0,28.0,103.0,3948.0,0.0,0.0,0.0,0.0,0.0,0.0,,,245.0,208.0,76.0,26.0,220.0,136.0,,,75838512.0,167869.0,98,943313.0,16880192.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.1096954345703,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,23.992189407348633,100121.0625,24.0,104597.90625,0.0,1640.31994628906,0.0,644.690002441406,0.0,652.049987792969,24.0,100123.2421875,0.0,6114.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304521,1,1440,100,7000.0,291.8653869628906,12.681159973144531,6.232777118682861,100.0,,,,,,0.0,100.0,97.30000305175781,78076688.0,24.0,24.0,0.0,0.0,21.851560592651367,18.1406307220459,,,,6.099999904632568,10.699999809265137,2012-03-13 12:15:39,106379.7265625,102417.4921875,2809.09008789063,86170.34375,,,78076688.0,,97.30000305175781,74908.609375,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.11010742188,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7032.0,27.0,97.0,4448.0,0.0,0.0,0.0,0.0,0.0,0.0,,,294.0,259.0,400.0,121.0,820.0,394.0,,,78236872.0,160183.0,89,339463.0,19445820.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.7386016845703,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,100839.7109375,24.0,104969.2578125,0.0,1410.46997070313,0.0,645.25,0.0,672.099975585938,24.0,100842.15625,0.0,5537.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304522,1,1440,100,7968.0,331.8716125488281,14.43478012084961,6.041000843048096,100.0,,,,,,0.0,100.0,98.69999694824219,85970312.0,24.0,24.0,0.0,0.0,21.9843807220459,16.3593807220459,,,,5.900000095367432,11.100000381469727,2012-02-29 14:53:49,106689.1015625,104015.21875,1325.68005371094,87673.6328125,,,85970312.0,,98.69999694824219,74683.6015625,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.11010742188,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7992.0,23.0,47.0,4168.0,0.0,0.0,0.0,0.0,0.0,0.0,,,260.0,237.0,88.0,34.0,188.0,125.0,,,86119736.0,149425.0,97,345217.0,19054504.0,0.0,101.08699798583984,0.0,165.77720642089844,0.0,115.97810363769531,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,24.0,102214.4609375,24.0,105172.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0,1147.59997558594,24.0,102216.2734375,0.0,4472.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304523,1,1440,100,7336.0,305.6184997558594,13.289859771728516,6.004455089569092,100.0,,,,,,0.0,100.0,98.4000015258789,77447008.0,24.0,24.0,0.0,0.0,21.3906307220459,17.40625,,,,5.900000095367432,10.800000190734863,2012-03-06 08:56:29,106551.046875,103783.8671875,1644.96997070313,86937.859375,,,77447008.0,,98.4000015258789,70067.3671875,7.199999809265137,35.70000076293945,,,,1644.96997070313,2253.94995117188,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7368.0,31.0,113.0,3804.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,216.0,75.0,25.0,175.0,128.0,,,77604984.0,157979.0,88,376453.0,18201640.0,0.0,66.42945861816406,0.0,71.5633316040039,0.0,75.7016830444336,0.0,13.516670227050781,2300.0,,,,,,,,100.0,98.4000015258789,100.0,,,,,,,,,,,,,,23.992189407348633,102329.7109375,24.0,105243.34375,0.0,1307.7099609375,0.0,487.170013427734,0.0,790.289978027344,24.0,102331.8984375,0.0,4219.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304524,1,1440,100,1508.0,62.83068084716797,2.731884002685547,3.6795051097869873,100.0,,,,,,0.0,100.0,97.19999694824219,47741820.0,24.0,24.0,0.0,0.0,12.33594036102295,5.011719226837158,,,,3.5999999046325684,8.300000190734863,2012-01-20 18:49:33,107645.171875,102271.140625,2992.19995117188,75217.3828125,,,47741820.0,,97.19999694824219,55045.5703125,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1652.0,146.0,218.0,1827.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,221.0,61.0,21.0,233.0,119.0,,,47996224.0,254407.0,89,943386.0,12523514.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.9272003173828,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,99975.2578125,23.992189407348633,104116.4921875,0.010009770281612873,3528.67993164063,0.0,554.700012207031,0.0,592.580017089844,24.0,99977.1796875,0.0,7667.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304525,1,1440,100,1848.0,77.06936645507812,3.3478260040283203,3.7742919921875,100.0,,,,,,0.0,100.0,98.30000305175781,51817224.0,24.0,24.0,0.0,0.0,12.69530963897705,5.28125,,,,3.700000047683716,8.100000381469727,2012-02-27 18:23:19,106733.609375,103608.6484375,1709.71997070313,79008.21875,,,51817224.0,,98.30000305175781,57661.12109375,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2008.0,159.0,258.0,2190.0,0.0,0.0,0.0,0.0,0.0,0.0,,,64.0,58.0,11.0,12.0,70.0,66.0,,,52061344.0,244119.0,88,1437447.0,12798220.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.901668548583984,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102546.53125,24.0,105132.703125,0.0,1600.91003417969,0.0,575.630004882813,0.0,299.049987792969,24.0,102548.40625,0.0,4185.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304526,1,1440,100,1992.0,83.06813049316406,3.6086959838867188,3.999074935913086,100.0,,,,,,0.0,100.0,94.5,52215744.0,24.0,23.9843807220459,0.0,0.0,14.72655963897705,5.140625,,,,3.9000000953674316,8.600000381469727,2012-03-22 09:58:01,106166.03125,99321.046875,5770.85009765625,76278.59375,,,52215744.0,,94.5,58026.671875,5.699999809265137,52.0,,,,5770.85009765625,6284.10009765625,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2108.0,115.0,275.0,2501.0,0.0,0.0,0.0,0.0,0.0,0.0,,,328.0,273.0,129.0,42.0,277.0,140.0,,,52448888.0,233144.0,88,1161671.0,12524573.0,0.0,22.761940002441406,0.0,126.33190155029297,0.0,326.7113037109375,0.0,16.496110916137695,2300.0,,,,,,,,99.95931243896484,94.5,100.0,,,,,,,,,,,,,,24.0,97263.4921875,24.0,104497.6796875,0.0,1668.34997558594,0.0,800.700012207031,0.0,660.690002441406,23.9843807220459,97265.578125,0.009765625,8900.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304527,1,1440,100,1644.0,68.34937286376953,2.9782609939575195,3.5638558864593506,100.0,,,,,,0.0,100.0,98.0,50508704.0,24.0,24.0,0.0,0.0,12.71094036102295,4.3125,,,,3.5,7.900000095367432,2012-03-22 09:23:41,106166.6015625,102592.1796875,2061.40991210938,74526.6796875,,,50508704.0,,98.0,52817.390625,5.5,33.0,,,,2061.40991210938,2067.7900390625,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1788.0,148.0,235.0,2384.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,239.0,75.0,30.0,266.0,147.0,,,50783344.0,274644.0,97,1976414.0,12111339.0,0.0,15.738329887390137,0.0,58.450538635253906,0.0,250.46730041503906,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,23.9843807220459,101415.5078125,24.0,104533.2265625,0.0,1633.36999511719,0.0,624.27001953125,0.0,430.390014648438,24.0,101417.34375,0.0,4749.259765625,0.6758180260658264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304528,1,1440,100,4192.0,174.8050994873047,7.594202995300293,5.381671905517578,100.0,,,,,,0.0,100.0,98.30000305175781,67577336.0,24.0,24.0,0.0,0.0,17.335939407348633,13.72655963897705,,,,5.300000190734863,11.300000190734863,2012-03-26 07:53:02,106072.109375,103207.609375,1760.32995605469,83068.359375,,,67577336.0,,98.30000305175781,67726.84375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.41003417969,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4288.0,92.0,266.0,2866.0,0.0,0.0,0.0,0.0,0.0,0.0,,,126.0,107.0,78.0,24.0,189.0,135.0,,,67765000.0,187660.0,88,893966.0,15456887.0,0.0,8.841667175292969,0.0,1.8258329629898071,0.0,60.605838775634766,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,102047.9921875,23.992189407348633,104778.6796875,0.010009770281612873,1293.43005371094,0.0,421.359985351563,0.0,547.080017089844,24.0,102050.0234375,0.0,4022.09008789063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304529,1,1440,100,2740.0,114.2488021850586,4.963768005371094,4.125833988189697,100.0,,,,,,0.0,100.0,97.69999694824219,64946896.0,24.0,24.0,0.0,0.0,16.085939407348633,5.371094226837158,,,,4.0,9.5,2012-03-30 13:02:19,105970.9609375,101014.8125,2361.11010742188,81438.7734375,,,64946896.0,,97.69999694824219,63170.48046875,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.44995117188,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2840.0,100.0,213.0,2657.0,0.0,0.0,0.0,0.0,0.0,0.0,,,306.0,237.0,78.0,44.0,423.0,270.0,,,65146168.0,199273.0,87,780335.0,14953044.0,0.0,24.465560913085938,0.0,110.26000213623047,0.0,199.53970336914062,0.0,18.43610954284668,2300.0,,,,,,,,99.95931243896484,97.69999694824219,100.0,,,,,,,,,,,,,,24.0,99944.6796875,24.0,103180.9296875,0.0,2790.03002929688,0.0,492.940002441406,0.0,380.649993896484,23.992189407348633,99946.3125,0.009765625,6024.64990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-01,2304530,1,1440,100,4984.0,207.64039611816406,9.028985977172852,5.097073078155518,100.0,,,,,,0.0,100.0,96.19999694824219,69768512.0,24.0,24.0,0.0,0.0,16.960939407348633,11.72655963897705,,,,5.0,10.0,2012-03-22 10:30:05,106165.4921875,101059.0234375,3971.22998046875,82571.7421875,,,69768512.0,,96.19999694824219,66915.4765625,6.900000095367432,41.70000076293945,,,,3971.22998046875,4357.27001953125,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5080.0,98.0,213.0,3068.0,0.0,0.0,0.0,0.0,0.0,0.0,,,226.0,201.0,68.0,28.0,196.0,141.0,,,69967400.0,198890.0,88,1023415.0,15834200.0,0.0,43.130821228027344,0.0,2529.867919921875,0.0,2354.64697265625,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,23.992189407348633,99961.5,23.9843807220459,104770.9765625,0.010009770281612873,1394.51000976563,0.0,479.040008544922,0.0,356.989990234375,24.0,99963.75,0.0,6201.740234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-02 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,91,3,1440,100,,,,,,,152297.0,2108.0,34300.0,150189.0,,,,,,,,,,,,,,,,,,,,,419195.0,102088179.0,,8946019.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,6423.0,1724379.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-03 00:19:39,,,,,,,,,,,,
2024-05-02,2304510,1,1440,100,7856.0,327.4872131347656,14.231880187988281,4.953707218170166,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66088560.0,24.0,24.0,0.0,0.0,16.117189407348633,13.546879768371582,,,,5.300000190734863,13.300000190734863,2012-01-20 18:15:41,107669.7265625,102772.109375,3632.19995117188,83304.390625,,,66088560.0,,96.5999984741211,68994.2890625,6.699999809265137,38.70000076293945,,,,3632.19995117188,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7944.0,85.0,54.0,2916.0,0.0,0.0,0.0,0.0,0.0,0.0,,,300.0,266.0,65.0,22.0,311.0,120.0,,,66280132.0,191571.0,89,1051365.0,14303891.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0,234.20069885253906,0.0,11.048049926757812,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,101330.40625,24.0,106252.6171875,0.0,1417.10998535156,0.0,586.320007324219,0.0,698.869995117188,24.0,101332.40625,0.0,6337.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304511,1,1440,100,9400.0,391.7315979003906,17.028989791870117,5.164638042449951,100.0,,,,,,0.0,92.30000305175781,97.19999694824219,59973984.0,24.0,24.0,0.0,0.0,15.52344036102295,13.53125,,,,4.900000095367432,14.699999809265137,2012-01-20 18:32:27,107669.453125,103141.640625,2932.93994140625,81261.1796875,,,59973984.0,,97.19999694824219,62432.359375,6.099999904632568,35.5,,,,2932.93994140625,2652.93994140625,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9496.0,94.0,53.0,3628.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,219.0,58.0,11.0,216.0,110.0,,,60183876.0,209889.0,89,1024342.0,15732680.0,0.0,22.588050842285156,0.0,79.96360778808594,0.0,325.8717041015625,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,92.30000305175781,,,,,,,,,,,,,,24.0,101705.25,24.0,105889.890625,0.0,1779.56005859375,0.0,603.950012207031,0.0,646.22998046875,24.0,101706.953125,0.0,5962.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304512,1,1440,100,-128.0,-5.583714008331299,-0.23188410699367523,4.282485008239746,41.79179000854492,,,,,,0.0,44.29999923706055,97.9000015258789,69630808.0,24.0,10.00780963897705,13.969969749450684,23.97998046875,0.0,9.578125,,,,4.800000190734863,14.199999809265137,2012-04-23 14:01:53,105417.9609375,101856.5703125,2211.97998046875,84157.828125,,,69630808.0,,97.9000015258789,68349.4375,6.900000095367432,35.79999923706055,,,,2211.97998046875,1984.2099609375,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,134.0,0.0,167.0,0.0,0.0,0.0,0.0,0.0,0.0,,,231.0,207.0,75.0,17.0,181.0,118.0,,,69808864.0,178060.0,87,477749.0,15085769.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.82960510253906,0.0,11.845279693603516,2300.0,,,,,,,,41.79179000854492,97.9000015258789,44.29999923706055,,,,,,,,,,,,,,0.0,100665.7734375,23.976560592651367,103901.6796875,0.02001952938735485,1516.28002929688,10.010009765625,514.830017089844,0.0,507.260009765625,0.0,100667.703125,24.0,4750.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304513,1,1440,100,11192.0,466.1424865722656,20.275360107421875,5.6908159255981445,100.0,,,,,,0.0,100.0,97.19999694824219,70088488.0,24.0,24.0,0.0,0.0,16.1406307220459,14.03125,,,,5.5,16.600000381469727,2012-01-20 18:05:10,107669.90625,103308.203125,2951.60009765625,84448.4921875,,,70088488.0,,97.19999694824219,68505.609375,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11272.0,90.0,49.0,3795.0,0.0,0.0,0.0,0.0,0.0,0.0,,,221.0,198.0,412.0,129.0,914.0,496.0,,,70272584.0,184098.0,90,831706.0,16723641.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.46444702148438,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,101715.390625,24.0,106088.7109375,0.0,1581.19995117188,0.0,602.340026855469,0.0,817.530029296875,24.0,101717.40625,0.0,5952.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304514,1,1440,100,7624.0,317.7345886230469,13.811590194702148,4.824481010437012,100.0,,,,,,0.0,100.0,98.0999984741211,62414608.0,24.0,24.0,0.0,0.0,14.28905963897705,12.63280963897705,,,,4.699999809265137,14.5,2012-05-11 15:53:23,104984.109375,101660.84375,1988.06005859375,81900.90625,,,62414608.0,,98.0999984741211,64735.28125,6.5,49.400001525878906,,,,1988.06005859375,2140.82006835938,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7736.0,111.0,104.0,2458.0,0.0,0.0,0.0,0.0,0.0,0.0,,,192.0,179.0,54.0,16.0,217.0,106.0,,,79324368.0,189887.0,89,624486.0,13258116.0,0.0,15.659440040588379,0.0,47.014991760253906,0.0,182.90359497070312,0.0,10.032779693603516,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,23.9843807220459,100492.4375,24.0,103468.90625,0.0,1515.19995117188,0.0,621.679992675781,0.0,364.820007324219,24.0,100494.453125,0.0,4489.66015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304515,1,1440,100,5936.0,247.4550018310547,10.753620147705078,4.325818061828613,100.0,,,,,,0.0,100.0,93.80000305175781,45472536.0,24.0,24.0,0.0,0.0,14.15625,10.691410064697266,,,,4.099999904632568,13.899999618530273,2012-04-28 13:52:41,105298.1171875,96484.9296875,6496.330078125,72499.8125,,,45472536.0,,93.80000305175781,54630.6015625,5.699999809265137,33.5,,,,6496.330078125,6233.4599609375,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6056.0,117.0,93.0,2444.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,224.0,56.0,24.0,235.0,111.0,,,45738844.0,266306.0,87,604482.0,12007465.0,0.0,19.30415916442871,0.0,40.560279846191406,0.0,187.56919860839844,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,24.0,94744.390625,24.0,102822.296875,0.0,2475.82006835938,0.0,1197.81005859375,0.0,382.619995117188,24.0,94746.609375,0.0,10551.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304516,1,1440,100,9864.0,410.9811096191406,17.869569778442383,5.432322025299072,100.0,,,,,,0.0,100.0,97.9000015258789,75066624.0,24.0,24.0,0.0,0.0,16.054689407348633,14.09375,,,,5.699999809265137,16.5,2012-03-02 14:47:03,106665.2109375,103300.7109375,2203.38989257813,86039.171875,,,75066624.0,,97.9000015258789,72858.921875,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9960.0,93.0,66.0,3033.0,0.0,0.0,0.0,0.0,0.0,0.0,,,128.0,116.0,41.0,12.0,102.0,104.0,,,75235112.0,168490.0,98,615053.0,15351208.0,0.0,19.795560836791992,0.0,45.07221984863281,0.0,18.0049991607666,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,24.0,101600.75,24.0,105313.2421875,0.0,1351.96997070313,0.0,599.080017089844,0.0,908.159973144531,24.0,101602.7421875,0.0,5062.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304517,1,1440,86,5128.0,250.54330444335938,9.289855003356934,5.110317230224609,81.87460327148438,,,,,,0.02000427059829235,90.9000015258789,98.0,64974112.0,24.0,18.6406307220459,4.350098133087158,4.520020008087158,10.60155963897705,12.828129768371582,,,,5.300000190734863,14.600000381469727,2012-03-19 08:26:19,106263.5625,103173.703125,2096.75,84019.1015625,,,64974112.0,,98.0,66628.0703125,6.699999809265137,39.0,,,,2096.75,1934.91003417969,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5236.0,115.0,55.0,2483.0,1.0,1.0,0.0,0.0,0.0,0.0,,,237.0,216.0,69.0,20.0,204.0,126.0,,,65157500.0,183391.0,89,695430.0,14751180.0,0.0,83.82115936279297,0.0,110.62139892578125,0.0,86.16919708251953,0.0,13.11028003692627,2300.0,,,,,,,,81.8333969116211,98.0,90.9000015258789,,,,,,,,,,,,,,18.476560592651367,102149.3984375,22.96875,105091.2109375,1.030029058456421,1172.34997558594,0.1300048977136612,424.5,0.0,418.459991455078,18.476560592651367,102151.5078125,5.520020008087158,4112.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304518,1,1440,100,11152.0,464.6153869628906,20.202899932861328,5.523101806640625,100.0,,,,,,0.0,100.0,97.30000305175781,70601432.0,24.0,23.992189407348633,0.0,0.0,16.59375,13.359379768371582,,,,5.599999904632568,15.600000381469727,2012-03-02 14:18:57,106665.6796875,102584.53125,2851.22998046875,84433.34375,,,70601432.0,,97.30000305175781,68878.6796875,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.669921875,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11232.0,82.0,47.0,4028.0,0.0,0.0,0.0,0.0,0.0,0.0,,,235.0,213.0,66.0,26.0,192.0,102.0,,,70785744.0,184312.0,89,528318.0,17334920.0,0.0,24.67721939086914,0.0,180.4720001220703,0.0,145.59019470214844,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,101481.640625,24.0,105243.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.0,340.440002441406,24.0,101483.6484375,0.0,5182.02978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304519,1,1440,100,6116.0,255.00230407714844,11.079710006713867,4.464663982391357,100.0,,,,,,0.0,100.0,98.0999984741211,49056268.0,24.0,24.0,0.0,0.0,14.171879768371582,10.730469703674316,,,,4.400000095367432,14.5,2012-02-27 16:09:03,106759.84375,103673.65625,1947.27001953125,79075.4921875,,,49056268.0,,98.0999984741211,54650.53125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6232.0,114.0,160.0,1704.0,1.0,1.0,0.0,0.0,1.0,0.0,,,23.0,21.0,2.0,3.0,28.0,0.0,,,49287056.0,230788.0,89,1475325.0,11667576.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.055555559694767,41.89862060546875,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,23.9375,102443.6484375,23.992189407348633,105435.109375,0.010009770281612873,1324.72998046875,0.0,492.920013427734,0.05999755859375,549.340026855469,23.9375,102445.65625,0.0600585900247097,4314.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304520,1,1440,100,9888.0,411.91668701171875,17.913040161132812,5.286122798919678,100.0,,,,,,0.0,100.0,97.0,75680528.0,24.0,23.9843807220459,0.0,0.0,16.398439407348633,13.265629768371582,,,,5.400000095367432,14.800000190734863,2012-03-19 09:46:00,106262.2265625,101626.1171875,3178.05004882813,84069.890625,,,75680528.0,,97.0,70904.953125,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9968.0,86.0,60.0,3504.0,0.0,0.0,0.0,0.0,0.0,0.0,,,245.0,208.0,76.0,26.0,220.0,136.0,,,75848480.0,167955.0,98,943373.0,16883696.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.1096954345703,0.0,13.081669807434082,2300.0,,,,,,,,99.95931243896484,97.0,100.0,,,,,,,,,,,,,,24.0,100145.0625,24.0,104621.90625,0.0,1640.31994628906,0.0,644.690002441406,0.0,652.049987792969,24.0,100147.2421875,0.009765625,6115.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304521,1,1440,100,10904.0,454.1405029296875,19.753620147705078,5.986134052276611,100.0,,,,,,0.0,100.0,97.30000305175781,78087592.0,24.0,24.0,0.0,0.0,16.476560592651367,14.6875,,,,6.0,16.700000762939453,2012-03-13 12:15:39,106403.7265625,102441.4921875,2809.09008789063,86186.8203125,,,78087592.0,,97.30000305175781,74923.296875,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.11010742188,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10984.0,82.0,58.0,3938.0,0.0,0.0,0.0,0.0,0.0,0.0,,,294.0,259.0,400.0,121.0,820.0,394.0,,,78247856.0,160265.0,89,339521.0,19449758.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.7386016845703,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,100863.7109375,24.0,104993.2578125,0.0,1410.46997070313,0.0,645.25,0.0,672.099975585938,24.0,100866.15625,0.0,5537.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304522,1,1440,100,11416.0,475.85919189453125,20.68115997314453,5.9213409423828125,100.0,,,,,,0.0,100.0,98.69999694824219,85981728.0,24.0,24.0,0.0,0.0,16.5,14.08594036102295,,,,5.900000095367432,15.600000381469727,2012-02-29 14:53:49,106713.1015625,104039.21875,1325.68005371094,87690.1328125,,,85981728.0,,98.69999694824219,74697.6875,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.11010742188,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11496.0,81.0,62.0,3680.0,0.0,0.0,0.0,0.0,0.0,0.0,,,260.0,237.0,88.0,34.0,188.0,125.0,,,86131232.0,149506.0,97,345279.0,19058184.0,0.0,101.08699798583984,0.0,165.77720642089844,0.0,115.97810363769531,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,24.0,102238.4609375,24.0,105196.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0,1147.59997558594,24.0,102240.2734375,0.0,4472.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304523,1,1440,100,10512.0,438.1046142578125,19.043479919433594,5.654757976531982,100.0,,,,,,0.0,100.0,98.4000015258789,77457520.0,24.0,24.0,0.0,0.0,16.273439407348633,13.890629768371582,,,,5.699999809265137,15.699999809265137,2012-03-06 08:56:29,106575.046875,103807.8671875,1644.96997070313,86954.1328125,,,77457520.0,,98.4000015258789,70081.2578125,7.199999809265137,35.70000076293945,,,,1644.96997070313,2253.94995117188,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10600.0,87.0,86.0,3596.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,216.0,75.0,25.0,175.0,128.0,,,77615584.0,158066.0,88,376539.0,18205236.0,0.0,66.42945861816406,0.0,71.5633316040039,0.0,75.7016830444336,0.0,13.516670227050781,2300.0,,,,,,,,100.0,98.4000015258789,100.0,,,,,,,,,,,,,,24.0,102353.7109375,24.0,105267.34375,0.0,1307.7099609375,0.0,487.170013427734,0.0,790.289978027344,24.0,102355.8984375,0.0,4219.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304524,1,1440,100,5436.0,226.6551055908203,9.84782600402832,4.083670139312744,100.0,,,,,,0.0,100.0,97.19999694824219,47747256.0,24.0,23.992189407348633,0.0,0.0,13.125,9.078125,,,,3.799999952316284,13.800000190734863,2012-01-20 18:49:33,107669.171875,102295.1328125,2992.19995117188,75230.5078125,,,47747256.0,,97.19999694824219,55054.6484375,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5560.0,121.0,96.0,2122.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,221.0,61.0,21.0,233.0,119.0,,,48001784.0,254528.0,89,943482.0,12525636.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.9272003173828,0.0,12.830829620361328,2300.0,,,,,,,,99.95931243896484,97.19999694824219,100.0,,,,,,,,,,,,,,23.992189407348633,99999.25,24.0,104140.4921875,0.0,3528.67993164063,0.0,554.700012207031,0.0,592.580017089844,23.992189407348633,100001.171875,0.009765625,7668.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304525,1,1440,100,4384.0,182.7061004638672,7.942028999328613,3.655529022216797,100.0,,,,,,0.0,100.0,98.30000305175781,51821608.0,24.0,24.0,0.0,0.0,12.10155963897705,7.148437976837158,,,,3.5999999046325684,11.899999618530273,2012-02-27 18:23:19,106757.609375,103632.6484375,1709.71997070313,79020.3203125,,,51821608.0,,98.30000305175781,57668.26953125,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4528.0,143.0,202.0,1864.0,0.0,0.0,0.0,0.0,0.0,0.0,,,64.0,58.0,11.0,12.0,70.0,66.0,,,52065872.0,244262.0,88,1437649.0,12800084.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.901668548583984,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102570.53125,24.0,105156.703125,0.0,1600.91003417969,0.0,575.630004882813,0.0,299.049987792969,24.0,102572.40625,0.0,4185.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304526,1,1440,100,4868.0,202.94410705566406,8.818840980529785,3.9932360649108887,100.0,,,,,,0.0,100.0,94.5,52220612.0,24.0,24.0,0.0,0.0,12.109379768371582,7.257812976837158,,,,3.9000000953674316,13.600000381469727,2012-03-22 09:58:01,106190.03125,99345.046875,5770.85009765625,76290.703125,,,52220612.0,,94.5,58033.9296875,5.699999809265137,52.0,,,,5770.85009765625,6284.10009765625,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5000.0,133.0,184.0,1860.0,0.0,0.0,0.0,0.0,0.0,0.0,,,328.0,273.0,129.0,42.0,277.0,140.0,,,52453888.0,233277.0,88,1161855.0,12526433.0,0.0,22.761940002441406,0.0,126.33190155029297,0.0,326.7113037109375,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,24.0,97287.4921875,23.992189407348633,104521.671875,0.0,1668.34997558594,0.0,800.700012207031,0.0,660.690002441406,24.0,97289.578125,0.0,8900.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304527,1,1440,100,4808.0,200.40170288085938,8.710144996643066,3.6471710205078125,100.0,,,,,,0.0,100.0,98.0,50513512.0,24.0,24.0,0.0,0.0,10.671879768371582,6.75,,,,3.5,14.100000381469727,2012-03-22 09:23:41,106190.6015625,102616.1796875,2061.40991210938,74537.3515625,,,50513512.0,,98.0,52824.140625,5.400000095367432,33.0,,,,2061.40991210938,2067.7900390625,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4976.0,165.0,188.0,1714.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,239.0,75.0,30.0,266.0,147.0,,,50788320.0,274809.0,97,1976602.0,12113053.0,0.0,15.738329887390137,0.0,58.450538635253906,0.0,250.46730041503906,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101439.5078125,24.0,104557.2265625,0.0,1633.36999511719,0.0,624.27001953125,0.0,430.390014648438,24.0,101441.34375,0.0,4749.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304528,1,1440,100,5296.0,220.5948028564453,9.594202995300293,4.546714782714844,100.0,,,,,,0.0,100.0,98.30000305175781,67582632.0,24.0,24.0,0.0,0.0,13.63280963897705,9.25,,,,4.900000095367432,15.5,2012-03-26 07:53:02,106096.109375,103231.609375,1760.32995605469,83081.9921875,,,67582632.0,,98.30000305175781,67736.09375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.41003417969,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5400.0,107.0,103.0,2156.0,0.0,0.0,0.0,0.0,0.0,0.0,,,126.0,107.0,78.0,24.0,189.0,135.0,,,67770400.0,187767.0,88,894069.0,15459043.0,0.0,8.841667175292969,0.0,1.8258329629898071,0.0,60.605838775634766,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102071.9921875,24.0,104802.6796875,0.0,1293.43005371094,0.0,421.359985351563,0.0,547.080017089844,24.0,102074.0234375,0.0,4022.09008789063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304529,1,1440,100,4208.0,175.3863983154297,7.623188018798828,3.6603689193725586,100.0,,,,,,0.0,100.0,97.69999694824219,64951104.0,24.0,24.0,0.0,0.0,12.828129768371582,6.210937976837158,,,,3.799999952316284,13.300000190734863,2012-03-30 13:02:19,105994.9609375,101038.8125,2361.11010742188,81451.6015625,,,64951104.0,,97.69999694824219,63176.69140625,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.44995117188,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4328.0,119.0,125.0,2026.0,0.0,0.0,0.0,0.0,0.0,0.0,,,306.0,237.0,78.0,44.0,423.0,270.0,,,65150496.0,199392.0,87,780460.0,14955070.0,0.0,24.465560913085938,0.0,110.26000213623047,0.0,199.53970336914062,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,100.0,,,,,,,,,,,,,,24.0,99968.6796875,24.0,103204.9296875,0.0,2790.03002929688,0.0,492.940002441406,0.0,380.649993896484,24.0,99970.3125,0.0,6024.64990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-02,2304530,1,1440,100,5560.0,231.7030029296875,10.072460174560547,4.2848358154296875,100.0,,,,,,0.0,100.0,96.19999694824219,69774072.0,24.0,24.0,0.0,0.7001953125,14.44530963897705,8.195313453674316,,,,4.599999904632568,14.100000381469727,2012-03-22 10:30:05,106189.4921875,101083.0234375,3971.22998046875,82586.1875,,,69774072.0,,96.19999694824219,66923.671875,6.900000095367432,41.70000076293945,,,,3971.22998046875,4357.97021484375,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5664.0,101.0,77.0,2628.0,1.0,1.0,0.0,0.0,0.0,0.0,,,227.0,202.0,68.0,28.0,196.0,141.0,,,69973064.0,198991.0,88,1023492.0,15836828.0,0.0,43.130821228027344,0.0,2529.867919921875,0.0,2354.64697265625,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,23.3125,99984.8125,24.0,104794.9765625,0.0,1394.51000976563,0.699981689453125,479.739990234375,0.0,356.989990234375,23.2968807220459,99987.046875,0.6997069716453552,6202.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-03 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,91,3,1440,100,,,,,,,57541.0,819.0,9312.0,56722.0,,,,,,,,,,,,,,,,,,,,,420014.0,102145720.0,,8955331.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,2156.0,1726535.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-04 00:19:49,,,,,,,,,,,,
2024-05-03,2304510,1,1440,100,3240.0,134.960205078125,5.869565010070801,4.768115997314453,99.6246337890625,,,,,,0.0,99.69999694824219,96.5999984741211,66091800.0,24.0,23.9218807220459,0.090087890625,0.0,18.0781307220459,11.78905963897705,,,,5.099999904632568,13.300000190734863,2012-01-20 18:15:41,107693.7265625,102796.03125,3632.2900390625,83322.46875,,,66091800.0,,96.5999984741211,69006.078125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3316.0,79.0,251.0,1878.0,1.0,1.0,0.0,0.0,1.0,0.0,,,301.0,267.0,65.0,22.0,312.0,120.0,,,66283448.0,191650.0,89,1051616.0,14305769.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0833333432674408,234.28399658203125,0.0,11.048049926757812,2300.0,,,,,,,,99.62361907958984,96.5999984741211,99.69999694824219,,,,,,,,,,,,,,23.914060592651367,101354.3203125,24.0,106276.6171875,0.0,1417.10998535156,0.0,586.320007324219,0.0,698.869995117188,23.914060592651367,101356.3203125,0.09033203125,6337.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
