TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-03,2304511,1,1440,100,2728.0,113.43800354003906,4.942028999328613,4.380876064300537,98.91663360595703,,,,,,0.0,94.5,97.19999694824219,59976712.0,24.0,23.726560592651367,0.2600097954273224,4.530028820037842,16.210939407348633,8.19140625,,,,4.699999809265137,14.699999809265137,2012-01-20 18:32:27,107693.453125,103165.3671875,2933.19995117188,81277.390625,,,59976712.0,,97.19999694824219,62440.55078125,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2788.0,63.0,133.0,2093.0,1.0,1.0,0.0,1.0,0.0,0.0,,,265.0,220.0,58.0,12.0,216.0,110.0,,,60186664.0,209952.0,89,1024475.0,15734773.0,0.0,22.588050842285156,0.26305559277534485,80.2266616821289,0.0,325.8717041015625,0.0,10.631669998168945,2300.0,,,,,,,,98.83294677734375,97.19999694824219,94.5,,,,,,,,,,,,,,19.1875,101724.4375,23.992189407348633,105913.8828125,0.0,1779.56005859375,4.529967784881592,608.47998046875,0.0,646.22998046875,19.1875,101726.140625,4.810059070587158,5967.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304512,1,1440,100,1144.0,47.67955017089844,2.0724639892578125,4.363372802734375,62.124629974365234,,,,,,0.0,50.20000076293945,97.80000305175781,69631952.0,24.0,14.89844036102295,9.090087890625,15.420040130615234,7.859375,7.242187976837158,,,,4.599999904632568,14.199999809265137,2012-04-23 14:01:53,105441.9609375,101871.46875,2221.07006835938,84165.6875,,,69631952.0,,97.80000305175781,68356.6796875,6.900000095367432,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1232.0,87.0,26.0,990.0,1.0,1.0,0.0,0.0,0.0,0.0,,,232.0,208.0,75.0,17.0,181.0,118.0,,,69810096.0,178147.0,87,477775.0,15086759.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.82960510253906,0.0,11.845279693603516,2300.0,,,,,,,,62.082420349121094,97.80000305175781,50.20000076293945,,,,,,,,,,,,,,8.570313453674316,100674.34375,24.0,103925.6796875,0.0,1516.28002929688,6.3299560546875,521.159973144531,0.0,507.260009765625,8.570313453674316,100676.2734375,15.430179595947266,4765.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304513,1,1440,100,4000.0,166.56700134277344,7.246376991271973,4.940928936004639,100.0,,,,,,0.0,100.0,97.19999694824219,70092488.0,24.0,24.0,0.0,0.0,19.101560592651367,12.75,,,,5.300000190734863,16.600000381469727,2012-01-20 18:05:10,107693.90625,103332.203125,2951.60009765625,84467.59375,,,70092488.0,,97.19999694824219,68518.359375,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4064.0,67.0,194.0,2888.0,0.0,0.0,0.0,0.0,0.0,0.0,,,221.0,198.0,412.0,129.0,914.0,496.0,,,70276648.0,184165.0,90,831900.0,16726529.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.46444702148438,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,101739.390625,24.0,106112.7109375,0.0,1581.19995117188,0.0,602.340026855469,0.0,817.530029296875,24.0,101741.40625,0.0,5952.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304514,1,1440,100,2804.0,116.80339813232422,5.079710006713867,4.490839004516602,100.0,,,,,,0.0,100.0,98.0999984741211,62417412.0,24.0,24.0,0.0,0.1599120944738388,17.476560592651367,8.37890625,,,,4.599999904632568,14.5,2012-05-11 15:53:23,105008.109375,101684.84375,1988.06005859375,81918.3828125,,,62417412.0,,98.0999984741211,64743.66015625,6.5,49.400001525878906,,,,1988.06005859375,2140.97998046875,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2888.0,82.0,275.0,1734.0,1.0,1.0,1.0,0.0,0.0,0.0,,,193.0,180.0,55.0,16.0,217.0,106.0,,,79327256.0,189969.0,89,624761.0,13259850.0,0.15361109375953674,15.813050270080566,0.0,47.014991760253906,0.0,182.90359497070312,0.0,10.032779693603516,2300.0,,,,,,,,99.95968627929688,98.0999984741211,100.0,,,,,,,,,,,,,,23.851560592651367,100516.2890625,24.0,103492.90625,0.0,1515.19995117188,0.0,621.679992675781,0.149993896484375,364.970001220703,23.835939407348633,100518.2890625,0.1596679985523224,4489.81982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304515,1,1440,100,2088.0,86.89073181152344,3.782608985900879,4.095921993255615,100.0,,,,,,0.0,100.0,93.80000305175781,45474624.0,24.0,24.0,0.0,0.0,16.4375,5.507812976837158,,,,4.099999904632568,13.899999618530273,2012-04-28 13:52:41,105322.1171875,96508.9296875,6496.330078125,72516.25,,,45474624.0,,93.80000305175781,54636.109375,5.699999809265137,33.5,,,,6496.330078125,6233.4599609375,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2180.0,93.0,234.0,1686.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,224.0,56.0,24.0,235.0,111.0,,,45741024.0,266399.0,87,604716.0,12009151.0,0.0,19.30415916442871,0.0,40.560279846191406,0.0,187.56919860839844,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,24.0,94768.390625,24.0,102846.296875,0.0,2475.82006835938,0.0,1197.81005859375,0.0,382.619995117188,24.0,94770.609375,0.0,10551.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304516,1,1440,100,4272.0,178.0045928955078,7.739130020141602,5.191514015197754,100.0,,,,,,0.0,100.0,97.9000015258789,75070896.0,24.0,24.0,0.0,0.0,19.851560592651367,13.85155963897705,,,,5.5,16.5,2012-03-02 14:47:03,106689.2109375,103324.7109375,2203.38989257813,86059.0234375,,,75070896.0,,97.9000015258789,72872.7734375,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4328.0,56.0,141.0,2277.0,0.0,0.0,0.0,0.0,0.0,0.0,,,128.0,116.0,41.0,12.0,102.0,104.0,,,75239440.0,168546.0,98,615194.0,15353485.0,0.0,19.795560836791992,0.0,45.07221984863281,0.0,18.0049991607666,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,24.0,101624.75,24.0,105337.2421875,0.0,1351.96997070313,0.0,599.080017089844,0.0,908.159973144531,24.0,101626.7421875,0.0,5062.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304517,1,1440,100,3416.0,142.31689453125,6.188405990600586,4.940822124481201,97.04183197021484,,,,,,0.0,92.9000015258789,98.0,64977528.0,24.0,23.289060592651367,0.7099608778953552,3.449950933456421,16.2656307220459,11.86719036102295,,,,5.099999904632568,14.600000381469727,2012-03-19 08:26:19,106287.5625,103196.9921875,2097.4599609375,84035.3671875,,,64977528.0,,98.0,66639.9375,6.699999809265137,39.0,,,,2097.4599609375,1938.35998535156,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3496.0,80.0,179.0,2253.0,2.0,2.0,0.0,0.0,0.0,0.0,,,239.0,218.0,69.0,20.0,204.0,126.0,,,65160996.0,183471.0,89,695609.0,14753433.0,0.0,83.82115936279297,0.0,110.62139892578125,0.0,86.16919708251953,0.0,13.11028003692627,2300.0,,,,,,,,97.04080963134766,98.0,92.9000015258789,,,,,,,,,,,,,,20.5625,102169.9609375,24.0,105115.2109375,0.0,1172.34997558594,2.739989995956421,427.239990234375,0.0,418.459991455078,20.554689407348633,102172.0625,3.450195074081421,4115.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304518,1,1440,100,3768.0,156.81089782714844,6.82608699798584,4.807117938995361,100.0,,,,,,0.0,100.0,97.30000305175781,70605200.0,24.0,24.0,0.0,0.16015629470348358,19.7343807220459,11.71875,,,,5.300000190734863,15.600000381469727,2012-03-02 14:18:57,106689.6796875,102608.53125,2851.22998046875,84453.078125,,,70605200.0,,97.30000305175781,68890.3984375,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.830078125,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3824.0,55.0,144.0,2992.0,1.0,1.0,1.0,0.0,0.0,0.0,,,236.0,214.0,67.0,26.0,192.0,102.0,,,70789568.0,184367.0,89,528462.0,17337912.0,0.15361109375953674,24.830829620361328,0.0,180.4720001220703,0.0,145.59019470214844,0.0,10.351110458374023,2300.0,,,,,,,,99.99833679199219,97.30000305175781,100.0,,,,,,,,,,,,,,23.851560592651367,101505.4921875,24.0,105267.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.149993896484375,340.589996337891,23.851560592651367,101507.5,0.1503905951976776,5182.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304519,1,1440,100,2220.0,92.49585723876953,4.0217390060424805,4.255058765411377,100.0,,,,,,0.0,100.0,98.0999984741211,49058488.0,24.0,24.0,0.0,0.0,16.2968807220459,7.910155773162842,,,,4.300000190734863,14.5,2012-02-27 16:09:03,106783.84375,103697.65625,1947.27001953125,79091.7890625,,,49058488.0,,98.0999984741211,54658.44140625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2332.0,111.0,266.0,793.0,0.0,0.0,0.0,0.0,0.0,0.0,,,23.0,21.0,2.0,3.0,28.0,0.0,,,49289388.0,230899.0,89,1475591.0,11668369.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,41.89862060546875,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102467.6484375,24.0,105459.109375,0.0,1324.72998046875,0.0,492.920013427734,0.0,549.340026855469,24.0,102469.65625,0.0,4314.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304520,1,1440,100,3344.0,139.64639282226562,6.057971000671387,4.525825023651123,100.0,,,,,,0.0,100.0,97.0,75683872.0,24.0,24.0,0.0,0.0,19.789060592651367,8.023438453674316,,,,5.099999904632568,14.800000190734863,2012-03-19 09:46:00,106286.2265625,101650.1171875,3178.05004882813,84089.6796875,,,75683872.0,,97.0,70912.9765625,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3400.0,49.0,137.0,2684.0,0.0,0.0,0.0,0.0,0.0,0.0,,,245.0,208.0,76.0,26.0,220.0,136.0,,,75851880.0,168004.0,98,943510.0,16886380.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.1096954345703,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,24.0,100169.0625,23.992189407348633,104645.8984375,0.010009770281612873,1640.32995605469,0.0,644.690002441406,0.0,652.049987792969,23.9843807220459,100171.2265625,0.0,6115.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304521,1,1440,100,4632.0,193.13600158691406,8.391304016113281,5.518523216247559,100.0,,,,,,0.0,100.0,97.30000305175781,78092224.0,24.0,24.0,0.0,0.5100098252296448,19.03125,14.74219036102295,,,,5.800000190734863,16.700000762939453,2012-03-13 12:15:39,106427.7265625,102465.4921875,2809.09008789063,86205.8515625,,,78092224.0,,97.30000305175781,74938.0390625,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4696.0,63.0,194.0,2914.0,1.0,1.0,0.0,0.0,0.0,0.0,,,295.0,260.0,400.0,121.0,820.0,394.0,,,78252552.0,160328.0,89,339715.0,19452672.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.7386016845703,0.0,20.8063907623291,2300.0,,,,,,,,99.99899291992188,97.30000305175781,100.0,,,,,,,,,,,,,,23.5,100887.2109375,24.0,105017.2578125,0.0,1410.46997070313,0.5100098252296448,645.760009765625,0.0,672.099975585938,23.492189407348633,100889.6484375,0.51025390625,5538.080078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304522,1,1440,100,4232.0,176.15370178222656,7.6666669845581055,5.157371997833252,100.0,,,,,,0.0,100.0,98.69999694824219,85985960.0,24.0,24.0,0.0,0.14990229904651642,20.085939407348633,12.52344036102295,,,,5.599999904632568,15.600000381469727,2012-02-29 14:53:49,106737.1015625,104063.21875,1325.68005371094,87710.21875,,,85985960.0,,98.69999694824219,74710.2109375,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.26000976563,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4272.0,37.0,120.0,2540.0,1.0,1.0,1.0,0.0,0.0,0.0,,,261.0,238.0,89.0,34.0,188.0,125.0,,,86135504.0,149543.0,97,345399.0,19060724.0,0.15361109375953674,101.2406005859375,0.0,165.77720642089844,0.0,115.97810363769531,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,23.851560592651367,102262.3125,24.0,105220.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.1600341945886612,1147.76000976563,23.84375,102264.1171875,0.14990229904651642,4472.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304523,1,1440,100,3992.0,166.27000427246094,7.231884002685547,5.153217792510986,100.0,,,,,,0.0,100.0,98.4000015258789,77461512.0,24.0,24.0,0.0,0.0,19.648439407348633,12.984379768371582,,,,5.5,15.699999809265137,2012-03-06 08:56:29,106599.046875,103831.8671875,1644.96997070313,86973.78125,,,77461512.0,,98.4000015258789,70094.2421875,7.199999809265137,35.70000076293945,,,,1644.96997070313,2253.94995117188,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4048.0,61.0,202.0,2380.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,216.0,75.0,25.0,175.0,128.0,,,77619632.0,158127.0,88,376741.0,18207616.0,0.0,66.42945861816406,0.0,71.5633316040039,0.0,75.7016830444336,0.0,13.516670227050781,2300.0,,,,,,,,99.99899291992188,98.4000015258789,100.0,,,,,,,,,,,,,,24.0,102377.7109375,23.9843807220459,105291.328125,0.010009770281612873,1307.71997070313,0.0,487.170013427734,0.0,790.289978027344,23.992189407348633,102379.890625,0.010253909975290298,4219.16015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304524,1,1440,100,1400.0,58.30112075805664,2.5362319946289062,3.7012569904327393,100.0,,,,,,0.0,100.0,97.19999694824219,47748656.0,24.0,24.0,0.0,0.0,11.96094036102295,4.242187976837158,,,,3.700000047683716,13.800000190734863,2012-01-20 18:49:33,107693.171875,102319.1328125,2992.19995117188,75242.46875,,,47748656.0,,97.19999694824219,55058.890625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1560.0,160.0,187.0,1135.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,221.0,61.0,21.0,233.0,119.0,,,48003344.0,254688.0,89,943669.0,12526771.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.9272003173828,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100023.25,24.0,104164.4921875,0.0,3528.67993164063,0.0,554.700012207031,0.0,592.580017089844,24.0,100025.171875,0.0,7668.0,0.641584575176239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304525,1,1440,100,1416.0,58.84387969970703,2.5652170181274414,3.6660659313201904,100.0,,,,,,0.0,100.0,98.30000305175781,51823024.0,24.0,24.0,0.0,0.0,13.96094036102295,3.410156011581421,,,,3.5999999046325684,11.899999618530273,2012-02-27 18:23:19,106781.609375,103656.6484375,1709.71997070313,79034.28125,,,51823024.0,,98.30000305175781,57671.6796875,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1548.0,135.0,203.0,1587.0,0.0,0.0,0.0,0.0,0.0,0.0,,,64.0,58.0,11.0,12.0,70.0,66.0,,,52067420.0,244397.0,88,1437852.0,12801671.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.901668548583984,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102594.53125,24.0,105180.703125,0.0,1600.91003417969,0.0,575.630004882813,0.0,299.049987792969,24.0,102596.40625,0.0,4185.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304526,1,1440,100,1812.0,75.42179870605469,3.282608985900879,3.950531005859375,100.0,,,,,,0.0,100.0,94.5,52222424.0,24.0,24.0,0.0,0.14990229904651642,15.515629768371582,5.550780773162842,,,,3.9000000953674316,13.600000381469727,2012-03-22 09:58:01,106214.03125,99369.046875,5770.85009765625,76306.21875,,,52222424.0,,94.5,58039.48046875,5.699999809265137,52.0,,,,5770.85009765625,6284.25,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1912.0,101.0,217.0,1781.0,1.0,1.0,1.0,0.0,0.0,0.0,,,329.0,274.0,130.0,42.0,277.0,140.0,,,52455800.0,233378.0,88,1162072.0,12528214.0,0.15416669845581055,22.916109085083008,0.0,126.33190155029297,0.0,326.7113037109375,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,23.835939407348633,97311.328125,24.0,104545.671875,0.010009770281612873,1668.35998535156,0.0,800.700012207031,0.15997309982776642,660.849975585938,23.851560592651367,97313.4296875,0.16015629470348358,8900.6103515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304527,1,1440,100,1224.0,51.06747055053711,2.217391014099121,3.436832904815674,100.0,,,,,,0.0,100.0,98.0,50514736.0,24.0,24.0,0.0,0.1599120944738388,12.421879768371582,2.648437976837158,,,,3.5,14.100000381469727,2012-03-22 09:23:41,106214.6015625,102640.1796875,2061.40991210938,74549.7734375,,,50514736.0,,98.0,52826.7890625,5.400000095367432,33.0,,,,2061.40991210938,2067.94995117188,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1384.0,157.0,167.0,1425.0,1.0,1.0,1.0,0.0,0.0,0.0,,,278.0,240.0,76.0,30.0,266.0,147.0,,,50789704.0,274966.0,97,1976769.0,12114478.0,0.15611110627651215,15.894439697265625,0.0,58.450538635253906,0.0,250.46730041503906,0.0,18.485559463500977,2300.0,,,,,,,,99.95765686035156,98.0,100.0,,,,,,,,,,,,,,23.851560592651367,101463.359375,24.0,104581.2265625,0.0,1633.36999511719,0.0,624.27001953125,0.149993896484375,430.540008544922,23.835939407348633,101465.1796875,0.16015629470348358,4749.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304528,1,1440,100,2088.0,87.03845977783203,3.782608985900879,4.628265857696533,100.0,,,,,,0.0,100.0,98.30000305175781,67584720.0,24.0,24.0,0.0,0.1500243991613388,15.86719036102295,10.328129768371582,,,,4.800000190734863,15.5,2012-03-26 07:53:02,106120.109375,103255.609375,1760.32995605469,83097.859375,,,67584720.0,,98.30000305175781,67746.421875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.56005859375,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2192.0,102.0,266.0,1545.0,1.0,1.0,1.0,0.0,0.0,0.0,,,127.0,108.0,79.0,24.0,189.0,135.0,,,67772592.0,187869.0,88,894335.0,15460588.0,0.15388889610767365,8.995555877685547,0.0,1.8258329629898071,0.0,60.605838775634766,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.851560592651367,102095.84375,24.0,104826.6796875,0.0,1293.43005371094,0.0,421.359985351563,0.15997309982776642,547.239990234375,23.835939407348633,102097.859375,0.1599120944738388,4022.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304529,1,1440,100,1392.0,57.96820068359375,2.5217390060424805,3.6912550926208496,100.0,,,,,,0.0,100.0,97.69999694824219,64952496.0,24.0,23.9843807220459,0.0,0.1501464992761612,12.67969036102295,4.839844226837158,,,,3.700000047683716,13.300000190734863,2012-03-30 13:02:19,106018.9609375,101062.796875,2361.11010742188,81464.28125,,,64952496.0,,97.69999694824219,63181.53125,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.60009765625,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1540.0,146.0,341.0,1303.0,1.0,1.0,1.0,0.0,0.0,0.0,,,307.0,238.0,79.0,44.0,423.0,270.0,,,65152036.0,199538.0,87,780801.0,14956373.0,0.15388889610767365,24.61944007873535,0.0,110.26000213623047,0.0,199.53970336914062,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,100.0,,,,,,,,,,,,,,23.84375,99992.5234375,24.0,103228.9296875,0.0,2790.03002929688,0.0,492.940002441406,0.149993896484375,380.799987792969,23.84375,99994.15625,0.14990229904651642,6024.7998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-03,2304530,1,1440,100,2552.0,106.17240142822266,4.623188018798828,4.424314022064209,100.0,,,,,,0.0,100.0,96.19999694824219,69776624.0,24.0,23.9843807220459,0.0,0.0,17.523439407348633,8.085938453674316,,,,4.5,14.100000381469727,2012-03-22 10:30:05,106213.4921875,101107.0078125,3971.22998046875,82603.7109375,,,69776624.0,,96.19999694824219,66931.7578125,6.900000095367432,41.70000076293945,,,,3971.22998046875,4357.97021484375,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2640.0,88.0,297.0,1992.0,0.0,0.0,0.0,0.0,0.0,0.0,,,227.0,202.0,68.0,28.0,196.0,141.0,,,69975704.0,199079.0,88,1023789.0,15838820.0,0.0,43.130821228027344,0.0,2529.867919921875,0.0,2354.64697265625,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,23.9843807220459,100008.796875,24.0,104818.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.0,356.989990234375,24.0,100011.046875,0.0,6202.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-04 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,91,3,1440,100,,,,,,,2662.0,6708.0,23.0,-4046.0,,,,,,,,,,,,,,,,,,,,,426722.0,102148382.0,,8955354.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,19085.0,1745620.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-05 00:19:56,,,,,,,,,,,,
2024-05-04,2304510,1,1440,100,-88.0,-3.7873380184173584,-0.15942029654979706,2.109405994415283,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66091712.0,24.0,23.992189407348633,0.0,0.0,2.429687976837158,0.3046875,,,,4.300000190734863,13.300000190734863,2012-01-20 18:15:41,107717.7265625,102820.0234375,3632.2900390625,83324.8984375,,,66091712.0,,96.5999984741211,69006.3828125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,172.0,261.0,101.0,632.0,0.0,0.0,0.0,0.0,0.0,0.0,,,301.0,267.0,65.0,22.0,312.0,120.0,,,66283620.0,191911.0,89,1051717.0,14306401.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0,234.28399658203125,0.0,11.048049926757812,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,101378.3203125,24.0,106300.6171875,0.0,1417.10998535156,0.0,586.320007324219,0.0,698.869995117188,24.0,101380.3203125,0.0,6337.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304511,1,1440,100,-296.0,-12.241559982299805,-0.5362318754196167,1.8694260120391846,100.0,,,,,,0.0,95.80000305175781,97.19999694824219,59976416.0,24.0,24.0,0.0,0.0,0.0078125,0.0,,,,4.0,14.699999809265137,2012-01-20 18:32:27,107717.453125,103189.3671875,2933.19995117188,81277.3984375,,,59976416.0,,97.19999694824219,62440.55078125,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,294.0,127.0,382.0,1.0,1.0,0.0,0.0,1.0,0.0,,,266.0,221.0,58.0,12.0,217.0,110.0,,,60186664.0,210246.0,89,1024602.0,15735155.0,0.0,22.588050842285156,0.0,80.2266616821289,0.054444439709186554,325.92608642578125,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,95.80000305175781,,,,,,,,,,,,,,23.945310592651367,101748.3828125,24.0,105937.8828125,0.0098876953125,1779.56994628906,0.0,608.47998046875,0.05999755859375,646.289978027344,23.9375,101750.078125,0.0600585900247097,5967.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304512,1,1440,100,112.0,4.686368942260742,0.20289850234985352,2.254301071166992,100.0,,,,,,0.0,62.70000076293945,97.80000305175781,69632064.0,24.0,24.0,0.0,0.0,3.335937976837158,1.3828129768371582,,,,4.0,14.199999809265137,2012-04-23 14:01:53,105465.9609375,101895.46875,2221.07006835938,84169.0234375,,,69632064.0,,97.80000305175781,68358.0625,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,376.0,264.0,258.0,931.0,0.0,0.0,0.0,0.0,0.0,0.0,,,232.0,208.0,75.0,17.0,181.0,118.0,,,69810472.0,178411.0,87,478033.0,15087690.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.82960510253906,0.0,11.845279693603516,2300.0,,,,,,,,100.0,97.80000305175781,62.70000076293945,,,,,,,,,,,,,,24.0,100698.34375,24.0,103949.6796875,0.0,1516.28002929688,0.0,521.159973144531,0.0,507.260009765625,24.0,100700.2734375,0.0,4765.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304513,1,1440,100,-56.0,-2.184725046157837,-0.10144930332899094,2.1643130779266357,100.0,,,,,,0.0,100.0,97.19999694824219,70092432.0,24.0,24.0,0.0,0.0,3.078125,0.1328125,,,,4.5,16.600000381469727,2012-01-20 18:05:10,107717.90625,103356.203125,2951.60009765625,84470.671875,,,70092432.0,,97.19999694824219,68518.4921875,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,208.0,254.0,107.0,869.0,0.0,0.0,0.0,0.0,0.0,0.0,,,221.0,198.0,412.0,129.0,914.0,496.0,,,70276856.0,184419.0,90,832007.0,16727398.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.46444702148438,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,101763.390625,24.0,106136.7109375,0.0,1581.19995117188,0.0,602.340026855469,0.0,817.530029296875,24.0,101765.40625,0.0,5952.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304514,1,1440,100,-272.0,-11.356380462646484,-0.4927535951137543,1.9342620372772217,99.20858001708984,,,,,,0.0,99.80000305175781,98.0999984741211,62417140.0,24.0,23.7968807220459,0.18994140625,3.360106945037842,0.0078125,0.0,,,,3.9000000953674316,14.5,2012-05-11 15:53:23,105032.109375,101708.640625,1988.25,81918.390625,,,62417140.0,,98.0999984741211,64743.66015625,6.5,49.400001525878906,,,,1988.25,2144.34008789063,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,273.0,242.0,357.0,2.0,1.0,0.0,1.0,1.0,0.0,,,195.0,181.0,55.0,17.0,218.0,106.0,,,79327256.0,190242.0,89,625003.0,13260207.0,0.0,15.813050270080566,0.17472219467163086,47.1897087097168,0.054444439709186554,182.95809936523438,0.0,10.032779693603516,2300.0,,,,,,,,99.206787109375,98.0999984741211,99.80000305175781,,,,,,,,,,,,,,20.3906307220459,100536.6796875,24.0,103516.90625,0.0,1515.19995117188,3.3699951171875,625.049987792969,0.0499877892434597,365.019989013672,20.382810592651367,100538.671875,3.610352039337158,4493.43017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304515,1,1440,100,-288.0,-12.009260177612305,-0.52173912525177,1.7693040370941162,100.0,,,,,,0.0,100.0,93.80000305175781,45474336.0,24.0,23.992189407348633,0.0,0.14990229904651642,0.0,0.0,,,,3.5,13.899999618530273,2012-04-28 13:52:41,105346.1171875,96532.921875,6496.330078125,72516.25,,,45474336.0,,93.80000305175781,54636.109375,5.699999809265137,33.5,,,,6496.330078125,6233.60986328125,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,289.0,121.0,398.0,1.0,0.0,1.0,0.0,0.0,0.0,,,267.0,224.0,57.0,24.0,235.0,111.0,,,45741024.0,266688.0,87,604837.0,12009549.0,0.15388889610767365,19.458049774169922,0.0,40.560279846191406,0.0,187.56919860839844,0.0,13.752779960632324,2300.0,,,,,,,,99.9993667602539,93.80000305175781,100.0,,,,,,,,,,,,,,23.835939407348633,94792.2265625,24.0,102870.296875,0.0,2475.82006835938,0.0,1197.81005859375,0.16000370681285858,382.779998779297,23.84375,94794.453125,0.16015629470348358,10551.669921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304516,1,1440,100,136.0,5.632630825042725,0.24637679755687714,2.424344062805176,100.0,,,,,,0.0,100.0,97.9000015258789,75071032.0,24.0,24.0,0.0,0.0,3.273437976837158,1.8203129768371582,,,,4.699999809265137,16.5,2012-03-02 14:47:03,106713.2109375,103348.7109375,2203.38989257813,86062.296875,,,75071032.0,,97.9000015258789,72874.59375,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,400.0,264.0,153.0,875.0,0.0,0.0,0.0,0.0,0.0,0.0,,,128.0,116.0,41.0,12.0,102.0,104.0,,,75239840.0,168810.0,98,615347.0,15354360.0,0.0,19.795560836791992,0.0,45.07221984863281,0.0,18.0049991607666,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,24.0,101648.75,24.0,105361.2421875,0.0,1351.96997070313,0.0,599.080017089844,0.0,908.159973144531,24.0,101650.7421875,0.0,5062.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304517,1,1440,100,-184.0,-7.63751220703125,-0.3333333134651184,2.242974042892456,99.12516021728516,,,,,,0.0,94.4000015258789,98.0,64977344.0,24.0,23.789060592651367,0.20996089279651642,0.219970703125,1.5234379768371582,0.0859375,,,,4.400000095367432,14.600000381469727,2012-03-19 08:26:19,106311.5625,103220.78125,2097.669921875,84036.890625,,,64977344.0,,98.0,66640.0234375,6.699999809265137,39.0,,,,2097.669921875,1938.57995605469,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,92.0,275.0,129.0,510.0,2.0,1.0,0.0,1.0,1.0,0.0,,,241.0,219.0,69.0,21.0,205.0,126.0,,,65161088.0,183746.0,89,695738.0,14753943.0,0.0,83.82115936279297,0.20833329856395721,110.82969665527344,0.05722222104668617,86.22643280029297,0.0,13.11028003692627,2300.0,,,,,,,,99.12503814697266,98.0,94.4000015258789,,,,,,,,,,,,,,23.5,102193.4609375,24.0,105139.2109375,0.0,1172.34997558594,0.2300110012292862,427.470001220703,0.05999755859375,418.519989013672,23.5,102195.5625,0.5,4116.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304518,1,1440,100,48.0,2.070509910583496,0.08695652335882187,2.3096749782562256,100.0,,,,,,0.0,100.0,97.30000305175781,70605248.0,24.0,24.0,0.0,0.0,3.140625,1.0546879768371582,,,,4.5,15.600000381469727,2012-03-02 14:18:57,106713.6796875,102632.53125,2851.22998046875,84456.21875,,,70605248.0,,97.30000305175781,68891.453125,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.830078125,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,304.0,260.0,94.0,860.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,214.0,67.0,26.0,192.0,102.0,,,70789872.0,184627.0,89,528556.0,17338772.0,0.0,24.830829620361328,0.0,180.4720001220703,0.0,145.59019470214844,0.0,10.351110458374023,2300.0,,,,,,,,99.95931243896484,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,101529.4921875,24.0,105291.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.0,340.589996337891,23.992189407348633,101531.4921875,0.009765625,5182.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304519,1,1440,100,-296.0,-12.421730041503906,-0.5362318754196167,1.7409149408340454,100.0,,,,,,0.0,100.0,98.0999984741211,49058192.0,24.0,24.0,0.0,0.0,0.0,0.0,,,,3.5999999046325684,14.5,2012-02-27 16:09:03,106807.84375,103721.65625,1947.27001953125,79091.7890625,,,49058192.0,,98.0999984741211,54658.44140625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,298.0,0.0,466.0,0.0,0.0,0.0,0.0,0.0,0.0,,,23.0,21.0,2.0,3.0,28.0,0.0,,,49289388.0,231197.0,89,1475591.0,11668835.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,41.89862060546875,0.0,0.0,2300.0,,,,,,,,99.95931243896484,98.0999984741211,100.0,,,,,,,,,,,,,,23.992189407348633,102491.640625,24.0,105483.109375,0.0,1324.72998046875,0.0,492.920013427734,0.0,549.340026855469,23.992189407348633,102493.6484375,0.009765625,4314.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304520,1,1440,100,120.0,4.831058979034424,0.21739129722118378,2.362821102142334,100.0,,,,,,0.0,100.0,97.0,75683992.0,24.0,24.0,0.0,0.0,3.101562976837158,1.0625,,,,4.400000095367432,14.800000190734863,2012-03-19 09:46:00,106310.2265625,101674.1171875,3178.05004882813,84092.78125,,,75683992.0,,97.0,70914.0390625,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,376.0,258.0,95.0,738.0,0.0,0.0,0.0,0.0,0.0,0.0,,,245.0,208.0,76.0,26.0,220.0,136.0,,,75852256.0,168262.0,98,943605.0,16887118.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.1096954345703,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,23.9843807220459,100193.046875,24.0,104669.8984375,0.0,1640.32995605469,0.0,644.690002441406,0.0,652.049987792969,24.0,100195.2265625,0.0,6115.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304521,1,1440,100,40.0,1.6083910465240479,0.07246377319097519,2.4476170539855957,100.0,,,,,,0.0,100.0,97.30000305175781,78092264.0,24.0,24.0,0.0,0.0,3.0,1.8046879768371582,,,,5.0,16.700000762939453,2012-03-13 12:15:39,106451.7265625,102489.4921875,2809.09008789063,86208.8515625,,,78092264.0,,97.30000305175781,74939.84375,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,296.0,257.0,105.0,810.0,0.0,0.0,0.0,0.0,0.0,0.0,,,295.0,260.0,400.0,121.0,820.0,394.0,,,78252848.0,160585.0,89,339820.0,19453482.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.7386016845703,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,100911.2109375,24.0,105041.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.0,672.099975585938,24.0,100913.6484375,0.0,5538.080078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304522,1,1440,100,192.0,8.014385223388672,0.3478260934352875,2.513200044631958,100.0,,,,,,0.0,100.0,98.69999694824219,85986152.0,24.0,24.0,0.0,0.0,3.289062976837158,1.7109379768371582,,,,4.800000190734863,15.600000381469727,2012-02-29 14:53:49,106761.1015625,104087.21875,1325.68005371094,87713.5078125,,,85986152.0,,98.69999694824219,74711.921875,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.26000976563,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,440.0,248.0,80.0,984.0,0.0,0.0,0.0,0.0,0.0,0.0,,,261.0,238.0,89.0,34.0,188.0,125.0,,,86135944.0,149791.0,97,345479.0,19061708.0,0.0,101.2406005859375,0.0,165.77720642089844,0.0,115.97810363769531,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,24.0,102286.3125,24.0,105244.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0,1147.76000976563,24.0,102288.1171875,0.0,4472.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304523,1,1440,100,40.0,1.7637089490890503,0.07246377319097519,2.304119110107422,100.0,,,,,,0.0,100.0,98.4000015258789,77461552.0,24.0,24.0,0.0,0.0,3.015625,1.3515629768371582,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,106623.046875,103855.8671875,1644.96997070313,86976.796875,,,77461552.0,,98.4000015258789,70095.59375,7.199999809265137,35.70000076293945,,,,1644.96997070313,2253.94995117188,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,312.0,265.0,158.0,696.0,0.0,0.0,0.0,0.0,0.0,0.0,,,236.0,216.0,75.0,25.0,175.0,128.0,,,77619944.0,158392.0,88,376899.0,18208312.0,0.0,66.42945861816406,0.0,71.5633316040039,0.0,75.7016830444336,0.0,13.516670227050781,2300.0,,,,,,,,100.0,98.4000015258789,100.0,,,,,,,,,,,,,,24.0,102401.7109375,24.0,105315.328125,0.0,1307.71997070313,0.0,487.170013427734,0.0,790.289978027344,24.0,102403.890625,0.0,4219.16015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304524,1,1440,100,-280.0,-11.751709938049316,-0.5072463750839233,1.6217520236968994,100.0,,,,,,0.0,100.0,97.19999694824219,47748376.0,24.0,24.0,0.0,0.0,0.0,0.0,,,,3.200000047683716,13.800000190734863,2012-01-20 18:49:33,107717.171875,102343.1328125,2992.19995117188,75242.46875,,,47748376.0,,97.19999694824219,55058.890625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,282.0,0.0,454.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,221.0,61.0,21.0,233.0,119.0,,,48003344.0,254970.0,89,943669.0,12527225.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.9272003173828,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100047.25,24.0,104188.4921875,0.0,3528.67993164063,0.0,554.700012207031,0.0,592.580017089844,24.0,100049.171875,0.0,7668.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304525,1,1440,100,-296.0,-12.273280143737793,-0.5362318754196167,1.6056849956512451,100.0,,,,,,0.0,100.0,98.30000305175781,51822728.0,24.0,23.992189407348633,0.0,0.0,0.0,0.0,,,,3.0999999046325684,11.899999618530273,2012-02-27 18:23:19,106805.609375,103680.640625,1709.71997070313,79034.28125,,,51822728.0,,98.30000305175781,57671.6796875,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,295.0,0.0,463.0,0.0,0.0,0.0,0.0,0.0,0.0,,,64.0,58.0,11.0,12.0,70.0,66.0,,,52067420.0,244692.0,88,1437852.0,12802134.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.901668548583984,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102618.53125,24.0,105204.703125,0.0,1600.91003417969,0.0,575.630004882813,0.0,299.049987792969,24.0,102620.40625,0.0,4185.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304526,1,1440,100,-280.0,-11.758709907531738,-0.5072463750839233,1.8803260326385498,100.0,,,,,,0.0,100.0,94.5,52222144.0,24.0,24.0,0.0,0.0,0.0,0.0,,,,3.4000000953674316,13.600000381469727,2012-03-22 09:58:01,106238.03125,99393.046875,5770.85009765625,76306.21875,,,52222144.0,,94.5,58039.48046875,5.699999809265137,52.0,,,,5770.85009765625,6284.25,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,282.0,0.0,466.0,0.0,0.0,0.0,0.0,0.0,0.0,,,329.0,274.0,130.0,42.0,277.0,140.0,,,52455800.0,233660.0,88,1162072.0,12528680.0,0.0,22.916109085083008,0.0,126.33190155029297,0.0,326.7113037109375,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,24.0,97335.328125,24.0,104569.671875,0.0,1668.35998535156,0.0,800.700012207031,0.0,660.849975585938,23.992189407348633,97337.421875,0.0,8900.6103515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304527,1,1440,100,-284.0,-11.907990455627441,-0.5144928097724915,1.4614540338516235,100.0,,,,,,0.0,100.0,98.0,50514452.0,24.0,24.0,0.0,0.0,0.0,0.0,,,,2.9000000953674316,14.100000381469727,2012-03-22 09:23:41,106238.6015625,102664.1796875,2061.40991210938,74549.7734375,,,50514452.0,,98.0,52826.7890625,5.400000095367432,33.0,,,,2061.40991210938,2067.94995117188,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,286.0,0.0,462.0,0.0,0.0,0.0,0.0,0.0,0.0,,,278.0,240.0,76.0,30.0,266.0,147.0,,,50789704.0,275252.0,97,1976769.0,12114940.0,0.0,15.894439697265625,0.0,58.450538635253906,0.0,250.46730041503906,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101487.359375,24.0,104605.2265625,0.010009770281612873,1633.38000488281,0.0,624.27001953125,0.0,430.540008544922,24.0,101489.1796875,0.0,4749.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304528,1,1440,100,-176.0,-7.301858901977539,-0.3188405930995941,2.249337911605835,100.0,,,,,,0.0,100.0,98.30000305175781,67584544.0,24.0,23.992189407348633,0.0,0.0,1.1015629768371582,0.546875,,,,4.099999904632568,15.5,2012-03-26 07:53:02,106144.109375,103279.6015625,1760.32995605469,83098.9609375,,,67584544.0,,98.30000305175781,67746.96875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.56005859375,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,80.0,260.0,140.0,460.0,0.0,0.0,0.0,0.0,0.0,0.0,,,127.0,108.0,79.0,24.0,189.0,135.0,,,67772672.0,188129.0,88,894475.0,15461048.0,0.0,8.995555877685547,0.0,1.8258329629898071,0.0,60.605838775634766,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.9843807220459,102119.828125,24.0,104850.6796875,0.0,1293.43005371094,0.0,421.359985351563,0.0,547.239990234375,24.0,102121.859375,0.0,4022.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304529,1,1440,100,-128.0,-5.474017143249512,-0.23188410699367523,1.8384029865264893,100.0,,,,,,0.0,100.0,97.69999694824219,64952368.0,24.0,24.0,0.0,0.0,1.75,0.3476563096046448,,,,3.200000047683716,13.300000190734863,2012-03-30 13:02:19,106042.9609375,101086.796875,2361.11010742188,81466.03125,,,64952368.0,,97.69999694824219,63181.87890625,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.60009765625,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,124.0,257.0,68.0,609.0,1.0,0.0,0.0,0.0,1.0,0.0,,,308.0,238.0,79.0,44.0,424.0,270.0,,,65152160.0,199795.0,87,780869.0,14956982.0,0.0,24.61944007873535,0.0,110.26000213623047,0.054444439709186554,199.59410095214844,0.0,18.43610954284668,2300.0,,,,,,,,99.99974822998047,97.69999694824219,100.0,,,,,,,,,,,,,,23.9375,100016.4609375,24.0,103252.9296875,0.0,2790.03002929688,0.0,492.940002441406,0.05999755859375,380.859985351563,23.945310592651367,100018.1015625,0.0600585900247097,6024.85986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-04,2304530,1,1440,100,-160.0,-6.467538833618164,-0.28985509276390076,2.125154972076416,100.0,,,,,,0.0,100.0,96.19999694824219,69776464.0,24.0,24.0,0.0,0.0,1.6875,0.28125,,,,3.9000000953674316,14.100000381469727,2012-03-22 10:30:05,106237.4921875,101131.0078125,3971.22998046875,82605.3984375,,,69776464.0,,96.19999694824219,66932.0390625,6.800000190734863,41.70000076293945,,,,3971.22998046875,4357.97021484375,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,120.0,277.0,121.0,580.0,1.0,1.0,0.0,0.0,1.0,0.0,,,228.0,203.0,68.0,28.0,197.0,141.0,,,69975824.0,199356.0,88,1023910.0,15839400.0,0.0,43.130821228027344,0.0,2529.867919921875,0.054444439709186554,2354.700927734375,0.0,25.262779235839844,2300.0,,,,,,,,99.99974822998047,96.19999694824219,100.0,,,,,,,,,,,,,,23.9531307220459,100032.75,24.0,104842.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.05999755859375,357.049987792969,23.945310592651367,100034.9921875,0.0600585900247097,6202.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-05 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,91,3,1440,100,,,,,,,14525.0,6098.0,2278.0,8427.0,,,,,,,,,,,,,,,,,,,,,432820.0,102162907.0,,8957632.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,18402.0,1764022.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-06 00:20:07,,,,,,,,,,,,
2024-05-05,2304510,1,1440,100,440.0,18.4923095703125,0.7971013784408569,2.7949469089508057,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66092152.0,24.0,24.0,0.0,0.0,5.46875,2.5,,,,4.0,13.300000190734863,2012-01-20 18:15:41,107741.7265625,102844.0234375,3632.2900390625,83330.3671875,,,66092152.0,,96.5999984741211,69008.8828125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,692.0,245.0,129.0,729.0,1.0,1.0,0.0,0.0,1.0,0.0,,,302.0,268.0,65.0,22.0,313.0,120.0,,,66284312.0,192156.0,89,1051846.0,14307130.0,0.0,91.69644927978516,0.0,113.76640319824219,0.054444439709186554,234.33839416503906,0.0,11.048049926757812,2300.0,,,,,,,,99.99974822998047,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,23.9375,101402.2578125,24.0,106324.6171875,0.0,1417.10998535156,0.0,586.320007324219,0.05999755859375,698.929992675781,23.9375,101404.2578125,0.0600585900247097,6337.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304511,1,1440,100,600.0,25.02532958984375,1.0869569778442383,2.763840913772583,100.0,,,,,,0.0,96.69999694824219,97.19999694824219,59977016.0,24.0,24.0,0.0,0.0,6.09375,2.378906011581421,,,,3.700000047683716,14.699999809265137,2012-01-20 18:32:27,107741.453125,103213.3671875,2933.19995117188,81283.4921875,,,59977016.0,,97.19999694824219,62442.9296875,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,832.0,236.0,170.0,1374.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,221.0,58.0,12.0,217.0,110.0,,,60187496.0,210482.0,89,1024772.0,15736529.0,0.0,22.588050842285156,0.0,80.2266616821289,0.0,325.92608642578125,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,96.69999694824219,,,,,,,,,,,,,,24.0,101772.3828125,24.0,105961.8828125,0.0,1779.56994628906,0.0,608.47998046875,0.0,646.289978027344,24.0,101774.078125,0.0,5967.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
