TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-05,2304512,1,1440,100,304.0,12.783889770507812,0.5507246255874634,2.802741050720215,100.0,,,,,,0.0,70.0999984741211,97.80000305175781,69632368.0,24.0,24.0,0.0,0.0,5.515625,1.7578129768371582,,,,3.799999952316284,14.199999809265137,2012-04-23 14:01:53,105489.9609375,101919.46875,2221.07006835938,84174.5390625,,,69632368.0,,97.80000305175781,68359.8203125,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,568.0,259.0,205.0,839.0,1.0,1.0,0.0,0.0,1.0,0.0,,,233.0,209.0,75.0,17.0,182.0,118.0,,,69811040.0,178670.0,87,478238.0,15088529.0,0.0,91.70256042480469,0.0,42.95471954345703,0.09777777642011642,215.92739868164062,0.0,11.845279693603516,2300.0,,,,,,,,99.99961853027344,97.80000305175781,70.0999984741211,,,,,,,,,,,,,,23.882810592651367,100722.2265625,23.992189407348633,103973.671875,0.010009770281612873,1516.2900390625,0.0,521.159973144531,0.089996337890625,507.350006103516,23.898439407348633,100724.171875,0.10009770095348358,4765.7900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304513,1,1440,100,704.0,29.1695499420166,1.2753620147705078,2.924884080886841,100.0,,,,,,0.0,100.0,97.19999694824219,70093136.0,24.0,24.0,0.0,0.0,5.585937976837158,3.359375,,,,4.099999904632568,16.600000381469727,2012-01-20 18:05:10,107741.90625,103380.203125,2951.60009765625,84476.2578125,,,70093136.0,,97.19999694824219,68521.8515625,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,952.0,252.0,119.0,1072.0,1.0,1.0,0.0,0.0,1.0,0.0,,,222.0,199.0,412.0,129.0,915.0,496.0,,,70277808.0,184671.0,90,832126.0,16728470.0,0.0,49.13582992553711,0.0,38.33832931518555,0.05388889089226723,70.51834106445312,0.0,10.871939659118652,2300.0,,,,,,,,99.95803833007812,97.19999694824219,100.0,,,,,,,,,,,,,,23.9375,101787.328125,23.992189407348633,106160.703125,0.0,1581.19995117188,0.0,602.340026855469,0.0499877892434597,817.580017089844,23.945310592651367,101789.3515625,0.0600585900247097,5952.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304514,1,1440,100,708.0,29.609600067138672,1.282608985900879,2.8820409774780273,100.0,,,,,,0.0,99.80000305175781,98.0999984741211,62417848.0,24.0,24.0,0.0,0.0,5.617187976837158,2.839843988418579,,,,3.700000047683716,14.5,2012-05-11 15:53:23,105056.109375,101732.640625,1988.25,81924.0078125,,,62417848.0,,98.0999984741211,64746.5,6.5,49.400001525878906,,,,1988.25,2144.34008789063,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,960.0,249.0,263.0,614.0,0.0,0.0,0.0,0.0,0.0,0.0,,,195.0,181.0,55.0,17.0,218.0,106.0,,,79328216.0,190491.0,89,625266.0,13260821.0,0.0,15.813050270080566,0.0,47.1897087097168,0.0,182.95809936523438,0.0,10.032779693603516,2300.0,,,,,,,,99.95931243896484,98.0999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,100560.6796875,24.0,103540.90625,0.0,1515.19995117188,0.0,625.049987792969,0.0,365.019989013672,24.0,100562.671875,0.009765625,4493.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304515,1,1440,100,176.0,7.4334940910339355,0.3188405930995941,2.545166015625,100.0,,,,,,0.0,100.0,93.80000305175781,45474512.0,24.0,24.0,0.0,0.0,4.953125,0.6015625,,,,3.299999952316284,13.899999618530273,2012-04-28 13:52:41,105370.1171875,96556.921875,6496.330078125,72521.203125,,,45474512.0,,93.80000305175781,54636.7109375,5.699999809265137,33.5,,,,6496.330078125,6233.60986328125,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,424.0,244.0,339.0,683.0,1.0,1.0,0.0,0.0,1.0,0.0,,,268.0,225.0,57.0,24.0,236.0,111.0,,,45741448.0,266932.0,87,605176.0,12010232.0,0.0,19.458049774169922,0.0,40.560279846191406,0.05111110955476761,187.62030029296875,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,23.9531307220459,94816.1796875,23.992189407348633,102894.2890625,0.010009770281612873,2475.830078125,0.0,1197.81005859375,0.0499877892434597,382.829986572266,23.945310592651367,94818.3984375,0.0498046912252903,10551.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304516,1,1440,100,416.0,17.301729202270508,0.7536231875419617,2.963334083557129,100.0,,,,,,0.0,100.0,97.9000015258789,75071448.0,24.0,24.0,0.0,0.0,5.726562976837158,2.90625,,,,4.400000095367432,16.5,2012-03-02 14:47:03,106737.2109375,103372.7109375,2203.38989257813,86068.0234375,,,75071448.0,,97.9000015258789,72877.5,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,672.0,253.0,109.0,846.0,1.0,1.0,0.0,0.0,1.0,0.0,,,129.0,117.0,41.0,12.0,103.0,104.0,,,75240512.0,169063.0,98,615456.0,15355206.0,0.0,19.795560836791992,0.0,45.07221984863281,0.054999999701976776,18.059999465942383,0.0,10.218339920043945,2300.0,,,,,,,,99.9603271484375,97.9000015258789,100.0,,,,,,,,,,,,,,23.9375,101672.6875,24.0,105385.2421875,0.0,1351.96997070313,0.0,599.080017089844,0.0500488318502903,908.210021972656,23.9375,101674.6796875,0.0595703087747097,5062.52978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304517,1,1440,100,704.0,29.363609313964844,1.2753620147705078,3.0440831184387207,100.0,,,,,,0.0,95.5,98.0,64978048.0,24.0,23.992189407348633,0.0,0.0,5.96875,3.648437976837158,,,,4.099999904632568,14.600000381469727,2012-03-19 08:26:19,106335.5625,103244.7734375,2097.669921875,84042.859375,,,64978048.0,,98.0,66643.671875,6.699999809265137,39.0,,,,2097.669921875,1938.57995605469,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,948.0,243.0,231.0,925.0,0.0,0.0,0.0,0.0,0.0,0.0,,,241.0,219.0,69.0,21.0,205.0,126.0,,,65162036.0,183989.0,89,695969.0,14754868.0,0.0,83.82115936279297,0.0,110.82969665527344,0.0,86.22643280029297,0.0,13.11028003692627,2300.0,,,,,,,,100.0,98.0,95.5999984741211,,,,,,,,,,,,,,23.992189407348633,102217.453125,24.0,105163.2109375,0.0,1172.34997558594,0.0,427.470001220703,0.0,418.519989013672,24.0,102219.5625,0.0,4116.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304518,1,1440,100,336.0,14.011630058288574,0.6086956262588501,2.766387939453125,100.0,,,,,,0.0,100.0,97.30000305175781,70605584.0,24.0,24.0,0.0,0.0,5.554687976837158,1.90625,,,,4.199999809265137,15.600000381469727,2012-03-02 14:18:57,106737.6796875,102656.53125,2851.22998046875,84461.7734375,,,70605584.0,,97.30000305175781,68893.359375,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.830078125,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,592.0,249.0,206.0,922.0,1.0,1.0,0.0,0.0,1.0,0.0,,,237.0,215.0,67.0,26.0,193.0,102.0,,,70790464.0,184876.0,89,528762.0,17339694.0,0.0,24.830829620361328,0.0,180.4720001220703,0.056111108511686325,145.64630126953125,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,23.9375,101553.4296875,24.0,105315.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.05999755859375,340.649993896484,23.945310592651367,101555.4375,0.05029296875,5182.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304519,1,1440,100,16.0,0.7495849132537842,0.028985509648919106,2.4494400024414062,100.0,,,,,,0.0,100.0,98.0999984741211,49058208.0,24.0,23.992189407348633,0.0,0.0,3.804687976837158,0.16015629470348358,,,,3.4000000953674316,14.5,2012-02-27 16:09:03,106831.84375,103745.6484375,1947.27001953125,79095.59375,,,49058208.0,,98.0999984741211,54658.6015625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,300.0,280.0,216.0,446.0,0.0,0.0,0.0,0.0,0.0,0.0,,,23.0,21.0,2.0,3.0,28.0,0.0,,,49289688.0,231477.0,89,1475807.0,11669281.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,41.89862060546875,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102515.640625,24.0,105507.109375,0.0,1324.72998046875,0.0,492.920013427734,0.0,549.340026855469,24.0,102517.6484375,0.0,4314.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304520,1,1440,100,464.0,19.406049728393555,0.8405796885490417,2.864193916320801,100.0,,,,,,0.0,100.0,97.0,75684456.0,24.0,24.0,0.0,0.0,5.375,2.398437976837158,,,,4.099999904632568,14.800000190734863,2012-03-19 09:46:00,106334.2265625,101698.1171875,3178.05004882813,84098.15625,,,75684456.0,,97.0,70916.4375,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,720.0,254.0,234.0,726.0,1.0,1.0,0.0,0.0,1.0,0.0,,,246.0,209.0,76.0,26.0,221.0,136.0,,,75852976.0,168516.0,98,943839.0,16887844.0,0.0,61.45220947265625,0.0,384.1463928222656,0.055555559694767,212.16529846191406,0.0,13.081669807434082,2300.0,,,,,,,,99.95803833007812,97.0,100.0,,,,,,,,,,,,,,23.9531307220459,100217.0,24.0,104693.8984375,0.0,1640.32995605469,0.0,644.690002441406,0.0499877892434597,652.099975585938,23.945310592651367,100219.171875,0.0600585900247097,6115.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304521,1,1440,100,1144.0,47.710121154785156,2.0724639892578125,3.4489850997924805,100.0,,,,,,0.0,100.0,97.30000305175781,78093408.0,24.0,24.0,0.0,0.0,6.03125,5.375,,,,4.599999904632568,16.700000762939453,2012-03-13 12:15:39,106475.7265625,102513.4921875,2809.09008789063,86214.8828125,,,78093408.0,,97.30000305175781,74945.21875,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1392.0,246.0,114.0,1218.0,1.0,1.0,0.0,0.0,1.0,0.0,,,296.0,261.0,400.0,121.0,821.0,394.0,,,78254240.0,160831.0,89,339934.0,19454700.0,0.0,110.568603515625,0.0,140.4272003173828,0.09888888895511627,139.83749389648438,0.0,20.8063907623291,2300.0,,,,,,,,99.99974822998047,97.30000305175781,100.0,,,,,,,,,,,,,,23.898439407348633,100935.109375,24.0,105065.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.10003659874200821,672.200012207031,23.898439407348633,100937.546875,0.10009770095348358,5538.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304522,1,1440,100,1032.0,43.11960983276367,1.8695650100708008,3.2180190086364746,100.0,,,,,,0.0,100.0,98.69999694824219,85987184.0,24.0,24.0,0.0,0.0,6.289062976837158,4.421875,,,,4.5,15.600000381469727,2012-02-29 14:53:49,106785.1015625,104111.21875,1325.68005371094,87719.796875,,,85987184.0,,98.69999694824219,74716.34375,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.26000976563,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1272.0,237.0,154.0,1272.0,1.0,1.0,0.0,0.0,1.0,0.0,,,262.0,239.0,89.0,34.0,189.0,125.0,,,86137216.0,150028.0,97,345633.0,19062980.0,0.0,101.2406005859375,0.0,165.77720642089844,0.054999999701976776,116.03309631347656,0.0,13.600560188293457,2300.0,,,,,,,,99.95829010009766,98.69999694824219,100.0,,,,,,,,,,,,,,23.9375,102310.25,24.0,105268.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0500488318502903,1147.81005859375,23.945310592651367,102312.0625,0.0600585900247097,4473.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304523,1,1440,100,712.0,29.753820419311523,1.2898550033569336,3.0962960720062256,97.0001220703125,,,,,,0.0,99.4000015258789,98.4000015258789,77462264.0,24.0,23.28125,0.719970703125,17.080080032348633,4.65625,3.554687976837158,,,,4.300000190734863,15.699999809265137,2012-03-06 08:56:29,106647.046875,103879.1484375,1645.68994140625,86981.453125,,,77462264.0,,98.4000015258789,70099.1484375,7.199999809265137,35.70000076293945,,,,1645.68994140625,2271.03002929688,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,832.0,117.0,112.0,796.0,1.0,1.0,0.0,1.0,1.0,0.0,,,237.0,217.0,75.0,26.0,176.0,128.0,,,77620776.0,158509.0,88,377011.0,18209108.0,0.0,66.42945861816406,0.1597221940755844,71.72305297851562,0.05388889089226723,75.75556182861328,0.0,13.516670227050781,2300.0,,,,,,,,96.99987030029297,98.4000015258789,99.30000305175781,,,,,,,,,,,,,,6.6875,102408.3984375,24.0,105339.328125,0.0,1307.71997070313,16.539979934692383,503.709991455078,0.0500488318502903,790.340026855469,6.6875,102410.578125,17.310060501098633,4236.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304524,1,1440,100,340.0,14.200559616088867,0.6159420013427734,2.6224169731140137,100.0,,,,,,0.0,100.0,97.19999694824219,47748716.0,24.0,24.0,0.0,0.0,4.960937976837158,1.609375,,,,3.0,13.800000190734863,2012-01-20 18:49:33,107741.171875,102367.1328125,2992.19995117188,75247.4296875,,,47748716.0,,97.19999694824219,55060.5,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,592.0,249.0,128.0,627.0,1.0,1.0,0.0,0.0,1.0,0.0,,,257.0,222.0,61.0,21.0,234.0,119.0,,,48003936.0,255219.0,89,943797.0,12527852.0,0.0,17.851110458374023,0.0,109.87809753417969,0.055555559694767,251.98269653320312,0.0,12.830829620361328,2300.0,,,,,,,,99.95803833007812,97.19999694824219,100.0,,,,,,,,,,,,,,23.9375,100071.1875,24.0,104212.4921875,0.0,3528.67993164063,0.0,554.700012207031,0.0499877892434597,592.630004882813,23.9375,100073.109375,0.0600585900247097,7668.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304525,1,1440,100,396.0,16.487680435180664,0.717391312122345,2.673048973083496,100.0,,,,,,0.0,100.0,98.4000015258789,51823124.0,24.0,24.0,0.0,0.0,5.007812976837158,1.46875,,,,3.0,11.899999618530273,2012-02-27 18:23:19,106829.609375,103704.640625,1709.71997070313,79039.2890625,,,51823124.0,,98.4000015258789,57673.1484375,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,656.0,262.0,168.0,834.0,1.0,1.0,0.0,0.0,1.0,0.0,,,65.0,59.0,11.0,12.0,71.0,66.0,,,52068076.0,244954.0,88,1438020.0,12802968.0,0.0,6.714444160461426,0.0,107.19309997558594,0.05388889089226723,52.95555877685547,0.0,6.375555992126465,2300.0,,,,,,,,99.96019744873047,98.4000015258789,100.0,,,,,,,,,,,,,,23.9375,102642.46875,23.9843807220459,105228.6875,0.0,1600.91003417969,0.0,575.630004882813,0.050018310546875,299.100006103516,23.945310592651367,102644.3515625,0.0595703087747097,4185.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304526,1,1440,100,168.0,7.030581951141357,0.30434781312942505,2.6265249252319336,100.0,,,,,,0.0,100.0,94.5,52222312.0,24.0,23.992189407348633,0.0,0.0,3.890625,0.8789063096046448,,,,3.200000047683716,13.600000381469727,2012-03-22 09:58:01,106262.03125,99417.0390625,5770.85009765625,76310.109375,,,52222312.0,,94.5,58040.359375,5.699999809265137,52.0,,,,5770.85009765625,6284.25,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,424.0,254.0,278.0,668.0,1.0,0.0,0.0,0.0,1.0,0.0,,,330.0,274.0,130.0,42.0,278.0,140.0,,,52456224.0,233914.0,88,1162350.0,12529348.0,0.0,22.916109085083008,0.0,126.33190155029297,0.055555559694767,326.7668151855469,0.0,16.496110916137695,2300.0,,,,,,,,99.9603271484375,94.5,100.0,,,,,,,,,,,,,,23.945310592651367,97359.2734375,24.0,104593.671875,0.0,1668.35998535156,0.0,800.700012207031,0.0500488318502903,660.900024414063,23.9375,97361.359375,0.0595703087747097,8900.669921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304527,1,1440,100,212.0,8.8912935256958,0.38405799865722656,2.458498954772949,100.0,,,,,,0.0,100.0,98.0,50514664.0,24.0,24.0,0.0,0.0,4.320312976837158,0.9101563096046448,,,,2.799999952316284,14.100000381469727,2012-03-22 09:23:41,106262.6015625,102688.1796875,2061.40991210938,74554.09375,,,50514664.0,,98.0,52827.69921875,5.400000095367432,33.0,,,,2061.40991210938,2067.94995117188,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,476.0,263.0,209.0,847.0,1.0,1.0,0.0,0.0,1.0,0.0,,,279.0,241.0,76.0,30.0,267.0,147.0,,,50790180.0,275515.0,97,1976978.0,12115787.0,0.0,15.894439697265625,0.0,58.450538635253906,0.09888888895511627,250.56610107421875,0.0,18.485559463500977,2300.0,,,,,,,,99.99961853027344,98.0,100.0,,,,,,,,,,,,,,23.898439407348633,101511.2578125,23.992189407348633,104629.21875,0.0,1633.38000488281,0.0,624.27001953125,0.100006103515625,430.640014648438,23.898439407348633,101513.078125,0.10009770095348358,4749.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304528,1,1440,100,400.0,16.631179809570312,0.7246376872062683,3.1640260219573975,100.0,,,,,,0.0,100.0,98.30000305175781,67584944.0,24.0,24.0,0.0,0.0,4.726562976837158,3.453125,,,,3.9000000953674316,15.5,2012-03-26 07:53:02,106168.109375,103303.6015625,1760.32995605469,83103.6875,,,67584944.0,,98.30000305175781,67750.421875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.56005859375,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,656.0,254.0,122.0,681.0,1.0,1.0,0.0,0.0,1.0,0.0,,,128.0,109.0,79.0,24.0,190.0,135.0,,,67773328.0,188383.0,88,894597.0,15461729.0,0.0,8.995555877685547,0.0,1.8258329629898071,0.05388889089226723,60.65972900390625,0.0,9.41611099243164,2300.0,,,,,,,,99.95803833007812,98.30000305175781,100.0,,,,,,,,,,,,,,23.9531307220459,102143.78125,23.992189407348633,104874.671875,0.0,1293.43005371094,0.0,421.359985351563,0.0499877892434597,547.289978027344,23.9375,102145.796875,0.0600585900247097,4022.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304529,1,1440,100,512.0,21.498409271240234,0.9275361895561218,2.6182379722595215,100.0,,,,,,0.0,100.0,97.69999694824219,64952880.0,24.0,24.0,0.0,0.0,4.679687976837158,2.261718988418579,,,,3.0999999046325684,13.300000190734863,2012-03-30 13:02:19,106066.9609375,101110.796875,2361.11010742188,81470.7109375,,,64952880.0,,97.69999694824219,63184.140625,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.60009765625,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,776.0,258.0,156.0,793.0,0.0,1.0,0.0,0.0,0.0,0.0,,,308.0,239.0,79.0,44.0,424.0,270.0,,,65152936.0,200053.0,87,781025.0,14957775.0,0.0,24.61944007873535,0.0,110.26000213623047,0.0,199.59410095214844,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,100.0,,,,,,,,,,,,,,24.0,100040.4609375,24.0,103276.9296875,0.010009770281612873,2790.0400390625,0.0,492.940002441406,0.0,380.859985351563,24.0,100042.1015625,0.0,6024.85986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-05,2304530,1,1440,100,144.0,5.758008003234863,0.2608695924282074,2.6672840118408203,100.0,,,,,,0.0,100.0,96.19999694824219,69776608.0,24.0,24.0,0.0,0.0,4.640625,0.5703125,,,,3.5999999046325684,14.100000381469727,2012-03-22 10:30:05,106261.4921875,101155.0078125,3971.22998046875,82610.0390625,,,69776608.0,,96.19999694824219,66932.609375,6.800000190734863,41.70000076293945,,,,3971.22998046875,4357.97021484375,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,408.0,267.0,208.0,716.0,0.0,0.0,0.0,0.0,0.0,0.0,,,228.0,203.0,68.0,28.0,197.0,141.0,,,69976232.0,199623.0,88,1024118.0,15840116.0,0.0,43.130821228027344,0.0,2529.867919921875,0.0,2354.700927734375,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,24.0,100056.75,24.0,104866.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.0,357.049987792969,24.0,100058.9921875,0.0,6202.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-06 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,91,3,1440,100,,,,,,,74055.0,2546.0,22238.0,71509.0,,,,,,,,,,,,,,,,,,,,,435366.0,102236962.0,,8979870.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,6800.0,1770822.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-07 00:20:18,,,,,,,,,,,,
2024-05-06,2304510,1,1440,100,3036.0,126.5165023803711,5.5,4.0692291259765625,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66095188.0,24.0,24.0,0.0,0.0,15.80469036102295,7.195312976837158,,,,4.0,13.300000190734863,2012-01-20 18:15:41,107765.7265625,102868.0234375,3632.2900390625,83346.171875,,,66095188.0,,96.5999984741211,69016.078125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3128.0,94.0,10.0,2282.0,0.0,0.0,0.0,0.0,0.0,0.0,,,302.0,268.0,65.0,22.0,313.0,120.0,,,66287440.0,192250.0,89,1051856.0,14309412.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0,234.33839416503906,0.0,11.048049926757812,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,101426.2578125,23.992189407348633,106348.609375,0.010009770281612873,1417.11999511719,0.0,586.320007324219,0.0,698.929992675781,24.0,101428.2578125,0.0,6337.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304511,1,1440,100,2268.0,94.4472427368164,4.108695983886719,3.5507359504699707,100.0,,,,,,0.0,97.19999694824219,97.19999694824219,59979284.0,24.0,24.0,0.0,0.0,12.69530963897705,5.210937976837158,,,,3.700000047683716,14.699999809265137,2012-01-20 18:32:27,107765.453125,103237.3671875,2933.19995117188,81296.1875,,,59979284.0,,97.19999694824219,62448.140625,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2392.0,122.0,126.0,2145.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,221.0,58.0,12.0,217.0,110.0,,,60189888.0,210604.0,89,1024898.0,15738674.0,0.0,22.588050842285156,0.0,80.2266616821289,0.0,325.92608642578125,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,97.19999694824219,,,,,,,,,,,,,,24.0,101796.3828125,24.0,105985.8828125,0.0,1779.56994628906,0.0,608.47998046875,0.0,646.289978027344,24.0,101798.078125,0.0,5967.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304512,1,1440,100,5336.0,222.42820739746094,9.666666984558105,4.929471015930176,100.0,,,,,,0.0,75.0999984741211,97.80000305175781,69637704.0,24.0,23.992189407348633,0.0,0.0,16.023439407348633,12.27344036102295,,,,3.9000000953674316,14.199999809265137,2012-04-23 14:01:53,105513.9609375,101943.4609375,2221.07006835938,84190.5625,,,69637704.0,,97.80000305175781,68372.09375,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5448.0,111.0,10.0,2538.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,209.0,75.0,17.0,182.0,118.0,,,69816488.0,178781.0,87,478248.0,15091067.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.92739868164062,0.0,11.845279693603516,2300.0,,,,,,,,99.95931243896484,97.80000305175781,75.0999984741211,,,,,,,,,,,,,,24.0,100746.2265625,24.0,103997.671875,0.0,1516.2900390625,0.0,521.159973144531,0.0,507.350006103516,23.9843807220459,100748.15625,0.009765625,4765.7998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304513,1,1440,100,3352.0,139.7368927001953,6.0724639892578125,4.1057257652282715,100.0,,,,,,0.0,100.0,97.19999694824219,70096488.0,24.0,24.0,0.0,0.0,15.515629768371582,7.828125,,,,4.099999904632568,16.600000381469727,2012-01-20 18:05:10,107765.90625,103404.203125,2951.60009765625,84491.7734375,,,70096488.0,,97.19999694824219,68529.6796875,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3456.0,106.0,12.0,2820.0,0.0,0.0,0.0,0.0,0.0,0.0,,,222.0,199.0,412.0,129.0,915.0,496.0,,,70281264.0,184777.0,90,832138.0,16731290.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.51834106445312,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,101811.328125,24.0,106184.703125,0.010009770281612873,1581.2099609375,0.0,602.340026855469,0.0,817.580017089844,24.0,101813.3515625,0.0,5952.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304514,1,1440,100,3124.0,130.05360412597656,5.659420013427734,3.9410901069641113,100.0,,,,,,0.0,99.80000305175781,98.0999984741211,62420972.0,24.0,24.0,0.0,0.0,14.57030963897705,6.519530773162842,,,,3.700000047683716,14.5,2012-05-11 15:53:23,105080.109375,101756.640625,1988.25,81938.578125,,,62420972.0,,98.0999984741211,64753.01953125,6.5,49.400001525878906,,,,1988.25,2144.34008789063,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3224.0,107.0,50.0,1789.0,0.0,0.0,0.0,0.0,0.0,0.0,,,195.0,181.0,55.0,17.0,218.0,106.0,,,79331440.0,190598.0,89,625316.0,13262610.0,0.0,15.813050270080566,0.0,47.1897087097168,0.0,182.95809936523438,0.0,10.032779693603516,2300.0,,,,,,,,100.0,98.0999984741211,99.80000305175781,,,,,,,,,,,,,,23.992189407348633,100584.671875,24.0,103564.90625,0.0,1515.19995117188,0.0,625.049987792969,0.0,365.019989013672,24.0,100586.671875,0.0,4493.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304515,1,1440,100,2680.0,111.606201171875,4.855072021484375,3.7605040073394775,100.0,,,,,,0.0,100.0,93.80000305175781,45477192.0,24.0,24.0,0.0,0.0,12.80469036102295,6.789062976837158,,,,3.299999952316284,13.899999618530273,2012-04-28 13:52:41,105394.1171875,96580.921875,6496.330078125,72534.0078125,,,45477192.0,,93.80000305175781,54643.5,5.699999809265137,33.5,,,,6496.330078125,6233.60986328125,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2800.0,125.0,112.0,1790.0,0.0,0.0,0.0,0.0,0.0,0.0,,,268.0,225.0,57.0,24.0,236.0,111.0,,,45744248.0,267057.0,87,605288.0,12012022.0,0.0,19.458049774169922,0.0,40.560279846191406,0.0,187.62030029296875,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,24.0,94840.1796875,24.0,102918.2890625,0.0,2475.830078125,0.0,1197.81005859375,0.0,382.829986572266,24.0,94842.3984375,0.0,10551.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304516,1,1440,100,4856.0,202.51019287109375,8.797101020812988,5.00663423538208,100.0,,,,,,0.0,100.0,97.9000015258789,75076304.0,24.0,24.0,0.0,0.0,15.94530963897705,12.1875,,,,4.400000095367432,16.5,2012-03-02 14:47:03,106761.2109375,103396.7109375,2203.38989257813,86083.96875,,,75076304.0,,97.9000015258789,72889.6875,7.400000095367432,38.5,,,,2203.38989257813,2323.98999023438,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4968.0,110.0,0.0,2459.0,0.0,0.0,0.0,0.0,0.0,0.0,,,129.0,117.0,41.0,12.0,103.0,104.0,,,75245480.0,169173.0,98,615456.0,15357665.0,0.0,19.795560836791992,0.0,45.07221984863281,0.0,18.059999465942383,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,24.0,101696.6875,24.0,105409.2421875,0.0,1351.96997070313,0.0,599.080017089844,0.0,908.210021972656,24.0,101698.6796875,0.0,5062.52978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304517,1,1440,100,3536.0,147.46859741210938,6.405797004699707,4.3492350578308105,100.0,,,,,,0.0,96.30000305175781,98.0,64981584.0,24.0,24.0,0.0,0.0,14.9375,8.460938453674316,,,,4.099999904632568,14.600000381469727,2012-03-19 08:26:19,106359.5625,103268.7734375,2097.669921875,84057.796875,,,64981584.0,,98.0,66652.1328125,6.699999809265137,39.0,,,,2097.669921875,1938.57995605469,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3652.0,112.0,58.0,2320.0,0.0,0.0,0.0,0.0,0.0,0.0,,,241.0,219.0,69.0,21.0,205.0,126.0,,,65165688.0,184101.0,89,696027.0,14757188.0,0.0,83.82115936279297,0.0,110.82969665527344,0.0,86.22643280029297,0.0,13.11028003692627,2300.0,,,,,,,,100.0,98.0,96.30000305175781,,,,,,,,,,,,,,24.0,102241.453125,23.992189407348633,105187.203125,0.010009770281612873,1172.35998535156,0.0,427.470001220703,0.0,418.519989013672,24.0,102243.5625,0.0,4116.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304518,1,1440,100,4312.0,179.70570373535156,7.811594009399414,4.544475078582764,100.0,,,,,,0.0,100.0,97.30000305175781,70609896.0,24.0,24.0,0.0,0.0,15.13280963897705,10.75780963897705,,,,4.199999809265137,15.600000381469727,2012-03-02 14:18:57,106761.6796875,102680.53125,2851.22998046875,84476.90625,,,70609896.0,,97.30000305175781,68904.1171875,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.830078125,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4424.0,119.0,9.0,2862.0,0.0,0.0,0.0,0.0,0.0,0.0,,,237.0,215.0,67.0,26.0,193.0,102.0,,,70794888.0,184995.0,89,528771.0,17342556.0,0.0,24.830829620361328,0.0,180.4720001220703,0.0,145.64630126953125,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,101577.4296875,24.0,105339.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.0,340.649993896484,24.0,101579.4375,0.0,5182.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304519,1,1440,100,2956.0,123.03669738769531,5.355072021484375,4.00710391998291,100.0,,,,,,0.0,100.0,98.0999984741211,49061164.0,24.0,24.0,0.0,0.0,13.50780963897705,7.5,,,,3.5,14.5,2012-02-27 16:09:03,106855.84375,103769.6484375,1947.27001953125,79109.1015625,,,49061164.0,,98.0999984741211,54666.1015625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3088.0,137.0,136.0,1331.0,0.0,0.0,0.0,0.0,0.0,0.0,,,23.0,21.0,2.0,3.0,28.0,0.0,,,49292776.0,231614.0,89,1475943.0,11670612.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,41.89862060546875,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102539.640625,23.992189407348633,105531.1015625,0.010009770281612873,1324.73999023438,0.0,492.920013427734,0.0,549.340026855469,24.0,102541.6484375,0.0,4314.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304520,1,1440,100,4056.0,169.13189697265625,7.34782600402832,4.545450210571289,100.0,,,,,,0.0,100.0,97.0,75688512.0,24.0,23.992189407348633,0.0,0.0,15.22655963897705,9.984375,,,,4.099999904632568,14.800000190734863,2012-03-19 09:46:00,106358.2265625,101722.109375,3178.05004882813,84113.3828125,,,75688512.0,,97.0,70926.421875,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4168.0,114.0,102.0,2364.0,0.0,0.0,0.0,0.0,0.0,0.0,,,246.0,209.0,76.0,26.0,221.0,136.0,,,75857144.0,168630.0,98,943941.0,16890208.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.16529846191406,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,23.992189407348633,100240.9921875,24.0,104717.8984375,0.0,1640.32995605469,0.0,644.690002441406,0.0,652.099975585938,24.0,100243.171875,0.0,6115.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304521,1,1440,100,5160.0,215.04400634765625,9.34782600402832,5.130919933319092,100.0,,,,,,0.0,100.0,97.30000305175781,78098568.0,24.0,24.0,0.0,0.0,16.179689407348633,12.27344036102295,,,,4.699999809265137,16.700000762939453,2012-03-13 12:15:39,106499.7265625,102537.4921875,2809.09008789063,86231.0625,,,78098568.0,,97.30000305175781,74957.4921875,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5264.0,105.0,190.0,3164.0,0.0,0.0,0.0,0.0,0.0,0.0,,,296.0,261.0,400.0,121.0,821.0,394.0,,,78259504.0,160936.0,89,340124.0,19457864.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.83749389648438,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,100959.109375,24.0,105089.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.0,672.200012207031,24.0,100961.546875,0.0,5538.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304522,1,1440,100,3656.0,152.181396484375,6.623188018798828,4.526483058929443,100.0,,,,,,0.0,100.0,98.69999694824219,85990840.0,24.0,24.0,0.0,0.0,15.17969036102295,9.65625,,,,4.5,15.600000381469727,2012-02-29 14:53:49,106809.1015625,104135.21875,1325.68005371094,87734.9765625,,,85990840.0,,98.69999694824219,74726.0,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.26000976563,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3760.0,114.0,99.0,2244.0,0.0,0.0,0.0,0.0,0.0,0.0,,,262.0,239.0,89.0,34.0,189.0,125.0,,,86140976.0,150142.0,97,345732.0,19065224.0,0.0,101.2406005859375,0.0,165.77720642089844,0.0,116.03309631347656,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,24.0,102334.25,24.0,105292.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0,1147.81005859375,24.0,102336.0625,0.0,4473.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304523,1,1440,100,-80.0,-3.3199620246887207,-0.1449275016784668,3.4335250854492188,45.49967956542969,,,,,,0.0,90.4000015258789,98.4000015258789,77462184.0,24.0,10.921879768371582,13.080080032348633,15.77001953125,0.0234375,4.171875,,,,4.199999809265137,15.699999809265137,2012-03-06 08:56:29,106671.046875,103890.0703125,1658.77001953125,86981.4765625,,,77462184.0,,98.4000015258789,70103.3203125,7.199999809265137,35.70000076293945,,,,1658.77001953125,2286.80004882813,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,82.0,0.0,140.0,1.0,1.0,0.0,1.0,6.0,0.0,,,238.0,218.0,75.0,27.0,182.0,128.0,,,77620776.0,158591.0,88,377011.0,18209248.0,0.0,66.42945861816406,8.125,79.84805297851562,8.125,83.88056182861328,0.0,13.516670227050781,2300.0,,,,,,,,45.54328918457031,98.4000015258789,90.4000015258789,,,,,,,,,,,,,,0.1015625,102408.5,24.0,105363.328125,0.0,1307.71997070313,10.820039749145508,514.530029296875,0.0,790.340026855469,0.109375,102410.6875,23.889650344848633,4260.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304524,1,1440,100,2176.0,90.60662078857422,3.9420289993286133,3.6443309783935547,100.0,,,,,,0.0,100.0,97.19999694824219,47750892.0,24.0,24.0,0.0,0.0,11.296879768371582,6.210937976837158,,,,3.0999999046325684,13.800000190734863,2012-01-20 18:49:33,107765.171875,102391.1328125,2992.19995117188,75258.7265625,,,47750892.0,,97.19999694824219,55066.7109375,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2328.0,156.0,194.0,1594.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,222.0,61.0,21.0,234.0,119.0,,,48006264.0,255375.0,89,943991.0,12529446.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.98269653320312,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100095.1875,23.9843807220459,104236.4765625,0.010009770281612873,3528.68994140625,0.0,554.700012207031,0.0,592.630004882813,24.0,100097.109375,0.0,7668.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304525,1,1440,100,3420.0,142.52040100097656,6.195652008056641,3.984447956085205,100.0,,,,,,0.0,100.0,98.4000015258789,51826544.0,24.0,24.0,0.0,0.0,13.953129768371582,7.960937976837158,,,,3.0999999046325684,11.899999618530273,2012-02-27 18:23:19,106853.609375,103728.640625,1709.71997070313,79053.2421875,,,51826544.0,,98.4000015258789,57681.109375,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3548.0,125.0,77.0,2317.0,0.0,0.0,0.0,0.0,0.0,0.0,,,65.0,59.0,11.0,12.0,71.0,66.0,,,52071624.0,245079.0,88,1438097.0,12805285.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.95555877685547,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.4000015258789,100.0,,,,,,,,,,,,,,24.0,102666.46875,24.0,105252.6875,0.010009770281612873,1600.92004394531,0.0,575.630004882813,0.0,299.100006103516,24.0,102668.3515625,0.0,4185.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304526,1,1440,100,3712.0,154.87449645996094,6.724637985229492,4.223249912261963,100.0,,,,,,0.0,100.0,94.5,52226024.0,24.0,24.0,0.0,0.0,14.24219036102295,8.51953125,,,,3.299999952316284,13.600000381469727,2012-03-22 09:58:01,106286.03125,99441.0390625,5770.85009765625,76324.3515625,,,52226024.0,,94.5,58048.87890625,5.699999809265137,52.0,,,,5770.85009765625,6284.25,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3824.0,110.0,89.0,2329.0,0.0,1.0,0.0,0.0,0.0,0.0,,,330.0,275.0,130.0,42.0,278.0,140.0,,,52460048.0,234024.0,88,1162439.0,12531677.0,0.0,22.916109085083008,0.0,126.33190155029297,0.0,326.7668151855469,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,24.0,97383.2734375,24.0,104617.671875,0.0,1668.35998535156,0.0,800.700012207031,0.0,660.900024414063,24.0,97385.359375,0.0,8900.669921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304527,1,1440,100,2668.0,111.17400360107422,4.8333330154418945,3.6321399211883545,100.0,,,,,,0.0,100.0,98.0,50517332.0,24.0,24.0,0.0,0.0,13.05469036102295,6.492187976837158,,,,2.9000000953674316,14.100000381469727,2012-03-22 09:23:41,106286.6015625,102712.1796875,2061.40991210938,74567.1484375,,,50517332.0,,98.0,52834.19140625,5.400000095367432,33.0,,,,2061.40991210938,2067.94995117188,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2796.0,131.0,108.0,2125.0,0.0,0.0,0.0,0.0,0.0,0.0,,,279.0,241.0,76.0,30.0,267.0,147.0,,,50792976.0,275646.0,97,1977086.0,12117912.0,0.0,15.894439697265625,0.0,58.450538635253906,0.0,250.56610107421875,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101535.2578125,24.0,104653.21875,0.0,1633.38000488281,0.0,624.27001953125,0.0,430.640014648438,24.0,101537.078125,0.0,4749.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304528,1,1440,100,4520.0,188.3822021484375,8.188405990600586,5.0694661140441895,100.0,,,,,,0.0,100.0,98.30000305175781,67589464.0,24.0,24.0,0.0,0.0,15.53125,12.5,,,,4.099999904632568,15.5,2012-03-26 07:53:02,106192.109375,103327.6015625,1760.32995605469,83119.21875,,,67589464.0,,98.30000305175781,67762.921875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.56005859375,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4624.0,107.0,44.0,2499.0,0.0,0.0,0.0,0.0,0.0,0.0,,,128.0,109.0,79.0,24.0,190.0,135.0,,,67777952.0,188490.0,88,894641.0,15464228.0,0.0,8.995555877685547,0.0,1.8258329629898071,0.0,60.65972900390625,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,102167.7734375,24.0,104898.671875,0.0098876953125,1293.43994140625,0.0,421.359985351563,0.0,547.289978027344,24.0,102169.796875,0.0,4022.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304529,1,1440,100,3324.0,138.42100524902344,6.0217390060424805,4.211007118225098,100.0,,,,,,0.0,100.0,97.69999694824219,64956204.0,24.0,24.0,0.0,0.0,14.609379768371582,9.30859375,,,,3.299999952316284,13.300000190734863,2012-03-30 13:02:19,106090.9609375,101134.796875,2361.11010742188,81485.3203125,,,64956204.0,,97.69999694824219,63193.44921875,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.60009765625,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3440.0,121.0,73.0,2400.0,0.0,0.0,0.0,0.0,0.0,0.0,,,308.0,239.0,79.0,44.0,424.0,270.0,,,65156376.0,200174.0,87,781098.0,14960175.0,0.0,24.61944007873535,0.0,110.26000213623047,0.0,199.59410095214844,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,100.0,,,,,,,,,,,,,,24.0,100064.4609375,23.992189407348633,103300.921875,0.0,2790.0400390625,0.0,492.940002441406,0.0,380.859985351563,24.0,100066.1015625,0.0,6024.85986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-06,2304530,1,1440,100,4408.0,183.9364013671875,7.985507011413574,4.5081048011779785,100.0,,,,,,0.0,100.0,96.19999694824219,69781016.0,24.0,24.0,0.0,0.0,15.39844036102295,10.109379768371582,,,,3.700000047683716,14.100000381469727,2012-03-22 10:30:05,106285.4921875,101179.0078125,3971.22998046875,82625.4375,,,69781016.0,,96.19999694824219,66942.71875,6.800000190734863,41.70000076293945,,,,3971.22998046875,4357.97021484375,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4520.0,112.0,84.0,2592.0,0.0,0.0,0.0,0.0,0.0,0.0,,,228.0,203.0,68.0,28.0,197.0,141.0,,,69980752.0,199735.0,88,1024202.0,15842708.0,0.0,43.130821228027344,0.0,2529.867919921875,0.0,2354.700927734375,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,24.0,100080.75,24.0,104890.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.0,357.049987792969,24.0,100082.9921875,0.0,6202.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-07 00:20:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,91,3,1440,100,,,,,,,32801.0,3007.0,68.0,29794.0,,,,,,,,,,,,,,,,,,,,,438373.0,102269763.0,,8979938.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,9984.0,1780806.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-08 00:19:22,,,,,,,,,,,,
2024-05-07,2304510,1,1440,100,1680.0,70.0082778930664,3.043478012084961,3.6104440689086914,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66096868.0,24.0,24.0,0.0,0.0,12.53905963897705,7.5,,,,3.9000000953674316,13.300000190734863,2012-01-20 18:15:41,107789.7265625,102892.0234375,3632.2900390625,83358.7109375,,,66096868.0,,96.5999984741211,69023.578125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1812.0,133.0,112.0,1075.0,0.0,0.0,0.0,0.0,0.0,0.0,,,302.0,268.0,65.0,22.0,313.0,120.0,,,66289252.0,192383.0,89,1051968.0,14310487.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0,234.33839416503906,0.0,11.048049926757812,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,101450.2578125,24.0,106372.609375,0.0,1417.11999511719,0.0,586.320007324219,0.0,698.929992675781,24.0,101452.2578125,0.0,6337.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304511,1,1440,100,768.0,32.06993103027344,1.3913040161132812,2.96787691116333,100.0,,,,,,0.0,97.5999984741211,97.19999694824219,59980052.0,24.0,23.992189407348633,0.0,0.0,9.460938453674316,1.96875,,,,3.5999999046325684,14.699999809265137,2012-01-20 18:32:27,107789.453125,103261.359375,2933.19995117188,81305.6484375,,,59980052.0,,97.19999694824219,62450.109375,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,948.0,180.0,230.0,981.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,221.0,58.0,12.0,217.0,110.0,,,60190836.0,210784.0,89,1025128.0,15739655.0,0.0,22.588050842285156,0.0,80.2266616821289,0.0,325.92608642578125,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,97.5999984741211,,,,,,,,,,,,,,24.0,101820.3828125,24.0,106009.8828125,0.0,1779.56994628906,0.0,608.47998046875,0.0,646.289978027344,24.0,101822.078125,0.0,5967.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304512,1,1440,100,2624.0,109.2603988647461,4.753623008728027,3.7750229835510254,100.0,,,,,,0.0,78.69999694824219,97.80000305175781,69640328.0,24.0,24.0,0.0,0.0,13.72655963897705,8.476563453674316,,,,3.9000000953674316,14.199999809265137,2012-04-23 14:01:53,105537.9609375,101967.4609375,2221.07006835938,84204.2890625,,,69640328.0,,97.80000305175781,68380.5703125,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2744.0,125.0,56.0,1482.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,209.0,75.0,17.0,182.0,118.0,,,69819232.0,178906.0,87,478304.0,15092549.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.92739868164062,0.0,11.845279693603516,2300.0,,,,,,,,100.0,97.80000305175781,78.69999694824219,,,,,,,,,,,,,,24.0,100770.2265625,24.0,104021.671875,0.010009770281612873,1516.30004882813,0.0,521.159973144531,0.0,507.350006103516,24.0,100772.15625,0.0,4765.7998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
