TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-07,2304513,1,1440,100,1416.0,58.93206024169922,2.5652170181274414,3.3344039916992188,100.0,,,,,,0.0,100.0,97.19999694824219,70097904.0,24.0,24.0,0.0,0.0,12.36719036102295,4.359375,,,,4.0,16.600000381469727,2012-01-20 18:05:10,107789.90625,103428.203125,2951.60009765625,84504.140625,,,70097904.0,,97.19999694824219,68534.0390625,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1552.0,139.0,134.0,1546.0,0.0,0.0,0.0,0.0,0.0,0.0,,,222.0,199.0,412.0,129.0,915.0,496.0,,,70282816.0,184916.0,90,832272.0,16732836.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.51834106445312,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,101835.328125,24.0,106208.703125,0.0,1581.2099609375,0.0,602.340026855469,0.0,817.580017089844,24.0,101837.3515625,0.0,5952.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304514,1,1440,100,812.0,33.83237075805664,1.4710140228271484,3.1247010231018066,98.24981689453125,,,,,,0.0,99.5999984741211,98.0999984741211,62421784.0,24.0,23.5781307220459,0.4200438857078552,1.869873046875,9.304688453674316,1.691406011581421,,,,3.5999999046325684,14.5,2012-05-11 15:53:23,105104.109375,101780.21875,1988.67004394531,81947.8828125,,,62421784.0,,98.0999984741211,64754.7109375,6.5,49.400001525878906,,,,1988.67004394531,2146.2099609375,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,976.0,166.0,263.0,478.0,2.0,1.0,1.0,1.0,0.0,0.0,,,197.0,182.0,56.0,18.0,218.0,106.0,,,79332416.0,190764.0,89,625579.0,13263088.0,0.15388889610767365,15.966939926147461,0.41111108660697937,47.6008186340332,0.0,182.95809936523438,0.0,10.032779693603516,2300.0,,,,,,,,98.33335876464844,98.0999984741211,99.5999984741211,,,,,,,,,,,,,,21.710939407348633,100606.3828125,23.992189407348633,103588.8984375,0.010009770281612873,1515.2099609375,1.720031976699829,626.77001953125,0.16000370681285858,365.179992675781,21.710939407348633,100608.3828125,2.2900390625,4495.72998046875,0.8082848787307739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304515,1,1440,100,492.0,20.483850479125977,0.8913043737411499,2.774441957473755,100.0,,,,,,0.0,100.0,93.80000305175781,45477684.0,24.0,24.0,0.0,0.0,7.453125,1.21875,,,,3.200000047683716,13.899999618530273,2012-04-28 13:52:41,105418.1171875,96604.921875,6496.330078125,72541.4609375,,,45477684.0,,93.80000305175781,54644.71875,5.699999809265137,33.5,,,,6496.330078125,6233.60986328125,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,692.0,201.0,258.0,452.0,0.0,0.0,0.0,0.0,0.0,0.0,,,268.0,225.0,57.0,24.0,236.0,111.0,,,45744940.0,267258.0,87,605546.0,12012474.0,0.0,19.458049774169922,0.0,40.560279846191406,0.0,187.62030029296875,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,24.0,94864.1796875,24.0,102942.2890625,0.0,2475.830078125,0.0,1197.81005859375,0.0,382.829986572266,23.992189407348633,94866.390625,0.0,10551.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304516,1,1440,100,432.0,17.909839630126953,0.782608687877655,4.1594648361206055,100.0,,,,,,0.0,100.0,97.9000015258789,75076736.0,24.0,24.0,0.0,14.399900436401367,4.46875,10.63280963897705,,,,4.400000095367432,16.5,2012-03-02 14:47:03,106785.2109375,103420.7109375,2203.38989257813,86088.4375,,,75076736.0,,97.9000015258789,72900.3203125,7.400000095367432,38.5,,,,2203.38989257813,2338.38989257813,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,568.0,139.0,65.0,775.0,0.0,0.0,0.0,1.0,0.0,0.0,,,129.0,117.0,41.0,13.0,103.0,104.0,,,75246048.0,169312.0,98,615521.0,15358440.0,0.0,19.795560836791992,0.24361109733581543,45.31583023071289,0.0,18.059999465942383,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,9.601563453674316,101706.2890625,24.0,105433.2421875,0.0,1351.96997070313,4.6199951171875,603.700012207031,9.78997802734375,918.0,9.601563453674316,101708.28125,14.400389671325684,5076.93017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304517,1,1440,100,1452.0,60.39714813232422,2.630434989929199,3.617763042449951,100.0,,,,,,0.0,96.80000305175781,98.0,64983036.0,24.0,24.0,0.0,2.4200439453125,12.27344036102295,5.320312976837158,,,,4.0,14.600000381469727,2012-03-19 08:26:19,106383.5625,103292.7734375,2097.669921875,84070.0703125,,,64983036.0,,98.0,66657.453125,6.699999809265137,39.0,,,,2097.669921875,1941.0,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1572.0,125.0,129.0,1209.0,1.0,1.0,0.0,0.0,0.0,0.0,,,242.0,220.0,69.0,21.0,205.0,126.0,,,65167260.0,184226.0,89,696156.0,14758397.0,0.0,83.82115936279297,0.0,110.82969665527344,0.0,86.22643280029297,0.0,13.11028003692627,2300.0,,,,,,,,99.95867156982422,98.0,96.80000305175781,,,,,,,,,,,,,,21.585939407348633,102263.0390625,24.0,105211.203125,0.0,1172.35998535156,2.410003900527954,429.880004882813,0.0,418.519989013672,21.5781307220459,102265.140625,2.419922113418579,4118.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304518,1,1440,100,2672.0,111.45230102539062,4.840579986572266,3.858198881149292,100.0,,,,,,0.0,100.0,97.30000305175781,70612568.0,24.0,24.0,0.0,0.14990229904651642,13.60155963897705,9.015625,,,,4.099999904632568,15.600000381469727,2012-03-02 14:18:57,106785.6796875,102704.53125,2851.22998046875,84490.5078125,,,70612568.0,,97.30000305175781,68913.1328125,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.97998046875,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2800.0,122.0,66.0,1814.0,1.0,1.0,1.0,0.0,0.0,0.0,,,238.0,216.0,68.0,26.0,193.0,102.0,,,70797688.0,185117.0,89,528837.0,17344370.0,0.15388889610767365,24.984710693359375,0.0,180.4720001220703,0.0,145.64630126953125,0.0,10.351110458374023,2300.0,,,,,,,,99.95968627929688,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.84375,101601.2734375,24.0,105363.7265625,0.0,1421.94995117188,0.0,568.549987792969,0.149993896484375,340.799987792969,23.84375,101603.28125,0.1596679985523224,5182.39990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304519,1,1440,100,692.0,28.836639404296875,1.2536230087280273,2.940946102142334,100.0,,,,,,0.0,100.0,98.0999984741211,49061856.0,24.0,24.0,0.0,0.0,8.265625,2.046875,,,,3.4000000953674316,14.5,2012-02-27 16:09:03,106879.84375,103793.6484375,1947.27001953125,79117.3671875,,,49061856.0,,98.0999984741211,54668.1484375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,884.0,191.0,309.0,263.0,1.0,1.0,0.0,0.0,1.0,0.0,,,24.0,22.0,2.0,3.0,29.0,0.0,,,49293660.0,231805.0,89,1476252.0,11670875.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.11555559933185577,42.0141716003418,0.0,0.0,2300.0,,,,,,,,99.9577865600586,98.0999984741211,100.0,,,,,,,,,,,,,,23.882810592651367,102563.5234375,24.0,105555.1015625,0.0,1324.73999023438,0.0,492.920013427734,0.10998540371656418,549.450012207031,23.882810592651367,102565.53125,0.1201172024011612,4314.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304520,1,1440,100,3072.0,127.78579711914062,5.565217018127441,4.030521869659424,100.0,,,,,,0.0,100.0,97.0,75691584.0,24.0,24.0,0.0,0.0,13.578129768371582,8.90625,,,,4.099999904632568,14.800000190734863,2012-03-19 09:46:00,106382.2265625,101746.109375,3178.05004882813,84126.9609375,,,75691584.0,,97.0,70935.328125,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3192.0,127.0,77.0,1530.0,0.0,0.0,0.0,0.0,0.0,0.0,,,246.0,209.0,76.0,26.0,221.0,136.0,,,75860336.0,168757.0,98,944018.0,16891738.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.16529846191406,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,24.0,100264.9921875,23.992189407348633,104741.890625,0.010009770281612873,1640.33996582031,0.0,644.690002441406,0.0,652.099975585938,24.0,100267.171875,0.0,6115.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304521,1,1440,100,2360.0,98.29145050048828,4.275362014770508,4.138665199279785,100.0,,,,,,0.0,100.0,97.30000305175781,78100928.0,24.0,24.0,0.0,0.0,13.890629768371582,11.046879768371582,,,,4.599999904632568,16.700000762939453,2012-03-13 12:15:39,106523.7265625,102561.4921875,2809.09008789063,86244.953125,,,78100928.0,,97.30000305175781,74968.5390625,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2480.0,117.0,100.0,1944.0,0.0,0.0,0.0,0.0,0.0,0.0,,,296.0,261.0,400.0,121.0,821.0,394.0,,,78261984.0,161053.0,89,340224.0,19459808.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.83749389648438,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,100983.109375,24.0,105113.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.0,672.200012207031,24.0,100985.546875,0.0,5538.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304522,1,1440,100,3408.0,142.07119750976562,6.17391300201416,4.3546462059021,100.0,,,,,,0.0,100.0,98.69999694824219,85994248.0,24.0,24.0,0.0,0.14990229904651642,14.265629768371582,10.390629768371582,,,,4.400000095367432,15.600000381469727,2012-02-29 14:53:49,106833.1015625,104159.21875,1325.68005371094,87749.2421875,,,85994248.0,,98.69999694824219,74736.390625,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.40991210938,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3520.0,111.0,82.0,1760.0,1.0,1.0,1.0,0.0,0.0,0.0,,,263.0,240.0,90.0,34.0,189.0,125.0,,,86144496.0,150253.0,97,345814.0,19066984.0,0.15361109375953674,101.39420318603516,0.0,165.77720642089844,0.0,116.03309631347656,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,23.851560592651367,102358.1015625,24.0,105316.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.1599120944738388,1147.96997070313,23.84375,102359.90625,0.14990229904651642,4473.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304523,1,620,43,-32.0,-3.251331090927124,-0.13464240729808807,2.8429300785064697,29.644969940185547,,,,,,0.0,86.30000305175781,98.4000015258789,77462152.0,10.34375,3.046875,7.270020008087158,3.050049066543579,0.0,0.1015625,,,,4.099999904632568,15.699999809265137,2012-03-06 08:56:29,106681.390625,103893.1171875,1666.0400390625,86981.4765625,,,77462152.0,,98.4000015258789,70103.421875,7.199999809265137,35.70000076293945,,,,1666.0400390625,2289.85009765625,187.910003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,34.0,0.0,68.0,0.0,0.0,0.0,0.0,0.0,0.0,,,238.0,218.0,75.0,27.0,182.0,128.0,,,77620776.0,158625.0,88,377011.0,18209316.0,0.0,66.42945861816406,7.264166831970215,87.11222076416016,7.264166831970215,91.14472961425781,0.0,13.516670227050781,2300.0,,,,,,,,29.616100311279297,98.4000015258789,86.30000305175781,,,,,,,,,,,,,,0.0,102408.5,10.32030963897705,105373.6484375,0.02001952938735485,1307.73999023438,3.03997802734375,517.570007324219,0.0,790.340026855469,0.0,102410.6875,10.340330123901367,4270.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 12:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304524,1,1440,100,436.0,18.090120315551758,0.7898551225662231,2.7419910430908203,100.0,,,,,,0.0,100.0,97.19999694824219,47751328.0,24.0,23.9843807220459,0.0,0.0,6.640625,1.390625,,,,3.0999999046325684,13.800000190734863,2012-01-20 18:49:33,107789.171875,102415.1171875,2992.19995117188,75265.3671875,,,47751328.0,,97.19999694824219,55068.1015625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,648.0,212.0,354.0,423.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,222.0,61.0,21.0,234.0,119.0,,,48006912.0,255587.0,89,944345.0,12529869.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.98269653320312,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100119.1875,24.0,104260.4765625,0.0,3528.68994140625,0.0,554.700012207031,0.0,592.630004882813,24.0,100121.109375,0.0,7668.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304525,1,1440,100,1104.0,45.99229049682617,2.0,3.1706440448760986,100.0,,,,,,0.0,100.0,98.4000015258789,51827648.0,24.0,24.0,0.0,0.0,10.91405963897705,3.011718988418579,,,,3.0999999046325684,11.899999618530273,2012-02-27 18:23:19,106877.609375,103752.640625,1709.71997070313,79064.15625,,,51827648.0,,98.4000015258789,57684.12109375,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1268.0,165.0,278.0,1074.0,0.0,0.0,0.0,0.0,0.0,0.0,,,65.0,59.0,11.0,12.0,71.0,66.0,,,52072892.0,245244.0,88,1438375.0,12806359.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.95555877685547,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.4000015258789,100.0,,,,,,,,,,,,,,24.0,102690.46875,24.0,105276.6875,0.0,1600.92004394531,0.0,575.630004882813,0.0,299.100006103516,24.0,102692.3515625,0.0,4185.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304526,1,1440,100,1320.0,54.90787887573242,2.3913040161132812,3.5009779930114746,100.0,,,,,,0.0,100.0,94.5,52227344.0,24.0,24.0,0.0,0.14990229904651642,12.78125,2.882812976837158,,,,3.4000000953674316,13.600000381469727,2012-03-22 09:58:01,106310.03125,99465.0390625,5770.85009765625,76337.1328125,,,52227344.0,,94.5,58051.76171875,5.699999809265137,52.0,,,,5770.85009765625,6284.39990234375,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1448.0,127.0,186.0,1473.0,1.0,1.0,1.0,0.0,0.0,0.0,,,331.0,276.0,131.0,42.0,278.0,140.0,,,52461496.0,234151.0,88,1162625.0,12533150.0,0.15388889610767365,23.06999969482422,0.0,126.33190155029297,0.0,326.7668151855469,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,23.835939407348633,97407.109375,23.9843807220459,104641.65625,0.010009770281612873,1668.36999511719,0.0,800.700012207031,0.1499633938074112,661.049987792969,23.851560592651367,97409.2109375,0.1503905951976776,8900.8203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304527,1,1440,100,624.0,25.934999465942383,1.1304349899291992,2.8264598846435547,100.0,,,,,,0.0,100.0,98.0,50517956.0,24.0,23.992189407348633,0.0,0.1501464992761612,8.25,1.386718988418579,,,,2.9000000953674316,14.100000381469727,2012-03-22 09:23:41,106310.6015625,102736.171875,2061.40991210938,74575.3984375,,,50517956.0,,98.0,52835.578125,5.400000095367432,33.0,,,,2061.40991210938,2068.10009765625,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,820.0,194.0,272.0,781.0,1.0,1.0,1.0,0.0,0.0,0.0,,,280.0,242.0,77.0,30.0,267.0,147.0,,,50793796.0,275840.0,97,1977358.0,12118693.0,0.1544443964958191,16.04888916015625,0.0,58.450538635253906,0.0,250.56610107421875,0.0,18.485559463500977,2300.0,,,,,,,,99.95765686035156,98.0,100.0,,,,,,,,,,,,,,23.84375,101559.1015625,24.0,104677.21875,0.0,1633.38000488281,0.0,624.27001953125,0.149993896484375,430.790008544922,23.84375,101560.921875,0.16015629470348358,4749.68017578125,0.7222347259521484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304528,1,1440,100,2344.0,97.7547836303711,4.246376991271973,4.220005035400391,100.0,,,,,,0.0,100.0,98.30000305175781,67591808.0,24.0,24.0,0.0,0.1599120944738388,13.78905963897705,10.859379768371582,,,,4.099999904632568,15.5,2012-03-26 07:53:02,106216.109375,103351.6015625,1760.32995605469,83133.0078125,,,67591808.0,,98.30000305175781,67773.78125,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.71997070313,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2464.0,115.0,174.0,1418.0,1.0,1.0,1.0,0.0,0.0,0.0,,,129.0,110.0,80.0,24.0,190.0,135.0,,,67780416.0,188605.0,88,894815.0,15465646.0,0.15361109375953674,9.14916706085205,0.0,1.8258329629898071,0.0,60.65972900390625,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.84375,102191.6171875,24.0,104922.671875,0.0,1293.43994140625,0.0,421.359985351563,0.1600341945886612,547.450012207031,23.84375,102193.640625,0.1599120944738388,4022.46997070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304529,1,1440,100,1468.0,61.25709915161133,2.6594200134277344,3.2919349670410156,100.0,,,,,,0.0,100.0,97.69999694824219,64957672.0,24.0,24.0,0.0,0.1599120944738388,13.00780963897705,3.511718988418579,,,,3.299999952316284,13.300000190734863,2012-03-30 13:02:19,106114.9609375,101158.796875,2361.11010742188,81498.328125,,,64957672.0,,97.69999694824219,63196.9609375,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.76000976563,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1608.0,135.0,172.0,1432.0,1.0,1.0,1.0,0.0,0.0,0.0,,,309.0,240.0,80.0,44.0,424.0,270.0,,,65157984.0,200309.0,87,781270.0,14961607.0,0.15388889610767365,24.773330688476562,0.0,110.26000213623047,0.0,199.59410095214844,0.0,18.43610954284668,2300.0,,,,,,,,99.9577865600586,97.69999694824219,100.0,,,,,,,,,,,,,,23.851560592651367,100088.3125,24.0,103324.921875,0.0,2790.0400390625,0.0,492.940002441406,0.1500243991613388,381.010009765625,23.835939407348633,100089.9375,0.16015629470348358,6025.02001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-07,2304530,1,1440,100,2000.0,83.24408721923828,3.623188018798828,3.784528970718384,100.0,,,,,,0.0,100.0,96.19999694824219,69783016.0,24.0,24.0,0.0,0.14990229904651642,13.28905963897705,6.21875,,,,3.700000047683716,14.100000381469727,2012-03-22 10:30:05,106309.4921875,101203.0078125,3971.22998046875,82638.7265625,,,69783016.0,,96.19999694824219,66948.9375,6.800000190734863,41.70000076293945,,,,3971.22998046875,4358.1201171875,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2128.0,126.0,162.0,1462.0,1.0,1.0,1.0,0.0,0.0,0.0,,,229.0,204.0,69.0,28.0,197.0,141.0,,,69982880.0,199861.0,88,1024364.0,15844170.0,0.15361109375953674,43.28443145751953,0.0,2529.867919921875,0.0,2354.700927734375,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,23.84375,100104.59375,24.0,104914.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.1500243991613388,357.200012207031,23.835939407348633,100106.828125,0.14990229904651642,6202.64990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-08 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,91,3,1440,100,,,,,,,237552.0,682.0,49043.0,236870.0,,,,,,,,,,,,,,,,,,,,,439055.0,102507315.0,,9028981.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,1655.0,1782461.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-09 00:19:30,,,,,,,,,,,,
2024-05-08,2304510,1,1440,100,10060.0,419.13299560546875,18.224639892578125,5.839245796203613,100.0,,,,,,0.0,99.9000015258789,96.5999984741211,66106928.0,24.0,23.9843807220459,0.0,0.0,15.96094036102295,13.02344036102295,,,,4.099999904632568,13.300000190734863,2012-01-20 18:15:41,107813.7265625,102916.0078125,3632.2900390625,83374.671875,,,66106928.0,,96.5999984741211,69036.6015625,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.2099609375,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10160.0,102.0,352.0,3010.0,0.0,0.0,0.0,0.0,0.0,0.0,,,302.0,268.0,65.0,22.0,313.0,120.0,,,66299412.0,192485.0,89,1052320.0,14313497.0,0.0,91.69644927978516,0.0,113.76640319824219,0.0,234.33839416503906,0.0,11.048049926757812,2300.0,,,,,,,,100.0,96.5999984741211,99.9000015258789,,,,,,,,,,,,,,24.0,101474.2578125,24.0,106396.609375,0.0,1417.11999511719,0.0,586.320007324219,0.0,698.929992675781,24.0,101476.2578125,0.0,6337.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304511,1,1440,100,9712.0,404.7355041503906,17.594200134277344,5.476169109344482,100.0,,,,,,0.0,97.9000015258789,97.19999694824219,59989764.0,24.0,24.0,0.0,0.0,16.5,12.121089935302734,,,,3.799999952316284,14.699999809265137,2012-01-20 18:32:27,107813.453125,103285.359375,2933.19995117188,81322.1484375,,,59989764.0,,97.19999694824219,62462.23046875,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9804.0,95.0,245.0,3854.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,221.0,58.0,12.0,217.0,110.0,,,60200640.0,210879.0,89,1025373.0,15743509.0,0.0,22.588050842285156,0.0,80.2266616821289,0.0,325.92608642578125,0.0,10.631669998168945,2300.0,,,,,,,,100.0,97.19999694824219,97.9000015258789,,,,,,,,,,,,,,24.0,101844.3828125,24.0,106033.8828125,0.0,1779.56994628906,0.0,608.47998046875,0.0,646.289978027344,24.0,101846.078125,0.0,5967.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304512,1,1440,100,10536.0,438.9833068847656,19.086959838867188,6.0696702003479,100.0,,,,,,0.0,81.30000305175781,97.80000305175781,69650864.0,24.0,24.0,0.0,0.0,19.9843807220459,13.921879768371582,,,,4.199999809265137,14.199999809265137,2012-04-23 14:01:53,105561.9609375,101991.4609375,2221.07006835938,84224.2734375,,,69650864.0,,97.80000305175781,68394.4921875,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.63000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10584.0,50.0,135.0,4287.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,209.0,75.0,17.0,182.0,118.0,,,69829816.0,178956.0,87,478439.0,15096836.0,0.0,91.70256042480469,0.0,42.95471954345703,0.0,215.92739868164062,0.0,11.845279693603516,2300.0,,,,,,,,100.0,97.80000305175781,81.30000305175781,,,,,,,,,,,,,,24.0,100794.2265625,23.9843807220459,104045.65625,0.0,1516.30004882813,0.0,521.159973144531,0.0,507.350006103516,24.0,100796.15625,0.0,4765.7998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304513,1,1440,100,12840.0,535.3270874023438,23.2608699798584,6.112968921661377,100.0,,,,,,0.0,100.0,97.19999694824219,70110744.0,24.0,23.9843807220459,0.0,0.0,16.4218807220459,13.41405963897705,,,,4.199999809265137,16.600000381469727,2012-01-20 18:05:10,107813.90625,103452.1875,2951.60009765625,84520.5625,,,70110744.0,,97.19999694824219,68547.453125,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.25,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12944.0,100.0,300.0,3872.0,0.0,0.0,0.0,0.0,0.0,0.0,,,222.0,199.0,412.0,129.0,915.0,496.0,,,70295760.0,185016.0,90,832572.0,16736708.0,0.0,49.13582992553711,0.0,38.33832931518555,0.0,70.51834106445312,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,101859.328125,24.0,106232.703125,0.0,1581.2099609375,0.0,602.340026855469,0.0,817.580017089844,24.0,101861.3515625,0.0,5952.56005859375,0.548017680644989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304514,1,1440,100,10580.0,441.0282897949219,19.166669845581055,5.707204818725586,91.79178619384766,,,,,,0.0,98.5999984741211,98.0999984741211,62432364.0,24.0,22.03125,1.969970941543579,1.630126953125,14.52344036102295,12.50780963897705,,,,3.9000000953674316,14.5,2012-05-11 15:53:23,105128.109375,101802.25,1990.64001464844,81962.40625,,,62432364.0,,98.0999984741211,64767.21875,6.5,49.400001525878906,,,,1990.64001464844,2147.84008789063,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10696.0,114.0,266.0,2738.0,2.0,1.0,0.0,1.0,1.0,0.0,,,199.0,183.0,56.0,19.0,219.0,106.0,,,79343112.0,190878.0,89,625845.0,13265826.0,0.0,15.966939926147461,0.34083330631256104,47.941650390625,0.053611110895872116,183.01170349121094,0.0,10.032779693603516,2300.0,,,,,,,,91.79165649414062,98.0999984741211,98.5999984741211,,,,,,,,,,,,,,21.96875,100628.3515625,24.0,103612.8984375,0.0,1515.2099609375,0.0,626.77001953125,0.050018310546875,365.230010986328,21.976560592651367,100630.359375,2.020020008087158,4497.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304515,1,1440,100,8568.0,357.20660400390625,15.521739959716797,5.178431034088135,100.0,,,,,,0.0,100.0,93.80000305175781,45486252.0,24.0,24.0,0.0,0.0,15.72655963897705,11.261719703674316,,,,3.5,13.899999618530273,2012-04-28 13:52:41,105442.1171875,96628.921875,6496.330078125,72557.1875,,,45486252.0,,93.80000305175781,54655.98046875,5.699999809265137,33.5,,,,6496.330078125,6233.60986328125,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8672.0,102.0,288.0,3132.0,0.0,0.0,0.0,0.0,0.0,0.0,,,268.0,225.0,57.0,24.0,236.0,111.0,,,45753612.0,267360.0,87,605834.0,12015606.0,0.0,19.458049774169922,0.0,40.560279846191406,0.0,187.62030029296875,0.0,13.752779960632324,2300.0,,,,,,,,99.95523834228516,93.80000305175781,100.0,,,,,,,,,,,,,,24.0,94888.1796875,24.0,102966.2890625,0.0,2475.830078125,0.0,1197.81005859375,0.0,382.829986572266,24.0,94890.390625,0.010742190293967724,10551.73046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304516,1,1440,100,10376.0,432.5054931640625,18.797100067138672,6.659698963165283,99.95829010009766,,,,,,0.0,100.0,97.9000015258789,75087112.0,24.0,23.992189407348633,0.010009770281612873,14.489990234375,9.421875,13.89844036102295,,,,4.699999809265137,16.5,2012-03-02 14:47:03,106809.2109375,103444.703125,2203.39990234375,86097.859375,,,75087112.0,,97.9000015258789,72914.21875,7.400000095367432,38.5,,,,2203.39990234375,2352.8798828125,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10440.0,67.0,0.0,2012.0,1.0,1.0,0.0,0.0,0.0,0.0,,,130.0,118.0,41.0,13.0,103.0,104.0,,,75256488.0,169379.0,98,615521.0,15360452.0,0.0,19.795560836791992,0.0,45.31583023071289,0.0,18.059999465942383,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,9.507813453674316,101715.796875,24.0,105457.2421875,0.0,1351.96997070313,6.8800048828125,610.580017089844,7.609984874725342,925.609985351563,9.507813453674316,101717.7890625,14.489749908447266,5091.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304517,1,1440,100,9652.0,402.2492980957031,17.485509872436523,5.750597953796387,89.08284759521484,,,,,,0.0,95.80000305175781,98.0,64992688.0,24.0,21.382810592651367,2.620116949081421,4.0,12.5625,12.67969036102295,,,,4.199999809265137,14.600000381469727,2012-03-19 08:26:19,106407.5625,103314.15625,2100.2900390625,84082.6328125,,,64992688.0,,98.0,66670.1328125,6.699999809265137,39.0,,,,2100.2900390625,1945.0,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9788.0,133.0,280.0,2603.0,2.0,1.0,0.0,0.0,0.0,0.0,,,244.0,221.0,69.0,21.0,205.0,126.0,,,65177048.0,184359.0,89,696436.0,14761000.0,0.0,83.82115936279297,0.0,110.82969665527344,0.0,86.22643280029297,0.0,13.11028003692627,2300.0,,,,,,,,89.12467956542969,98.0,95.80000305175781,,,,,,,,,,,,,,19.929689407348633,102282.96875,24.0,105235.203125,0.0,1172.35998535156,1.4499820470809937,431.329986572266,0.0,418.519989013672,19.9375,102285.078125,4.060059070587158,4122.47998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304518,1,1440,100,13704.0,571.0261840820312,24.82608985900879,6.453417778015137,100.0,,,,,,0.0,100.0,97.30000305175781,70626272.0,24.0,24.0,0.0,0.0,19.132810592651367,13.734379768371582,,,,4.400000095367432,15.600000381469727,2012-03-02 14:18:57,106809.6796875,102728.53125,2851.22998046875,84509.640625,,,70626272.0,,97.30000305175781,68926.8671875,6.699999809265137,50.599998474121094,,,,2851.22998046875,2632.97998046875,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,13768.0,64.0,210.0,4794.0,0.0,0.0,0.0,0.0,0.0,0.0,,,238.0,216.0,68.0,26.0,193.0,102.0,,,70811456.0,185181.0,89,529047.0,17349164.0,0.0,24.984710693359375,0.0,180.4720001220703,0.0,145.64630126953125,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101625.2734375,23.992189407348633,105387.71875,0.010009770281612873,1421.9599609375,0.0,568.549987792969,0.0,340.799987792969,24.0,101627.28125,0.0,5182.39990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304519,1,1440,100,7832.0,326.39190673828125,14.188409805297852,5.0878520011901855,100.0,,,,,,0.0,100.0,98.0999984741211,49069688.0,24.0,24.0,0.0,0.0,14.85155963897705,10.99219036102295,,,,3.5999999046325684,14.5,2012-02-27 16:09:03,106903.84375,103817.6484375,1947.27001953125,79132.21875,,,49069688.0,,98.0999984741211,54679.140625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.56994628906,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7956.0,125.0,329.0,1840.0,0.0,0.0,0.0,0.0,0.0,0.0,,,24.0,22.0,2.0,3.0,29.0,0.0,,,49301616.0,231930.0,89,1476581.0,11672715.0,0.0,0.3169443905353546,0.0,42.122501373291016,0.0,42.0141716003418,0.0,0.0,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102587.5234375,24.0,105579.1015625,0.0,1324.73999023438,0.0,492.920013427734,0.0,549.450012207031,24.0,102589.53125,0.0,4314.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304520,1,1440,100,16336.0,680.8980102539062,29.594200134277344,6.871030807495117,100.0,,,,,,0.0,100.0,97.0,75707920.0,24.0,24.0,0.0,0.0,19.460939407348633,13.49219036102295,,,,4.400000095367432,14.800000190734863,2012-03-19 09:46:00,106406.2265625,101770.109375,3178.05004882813,84146.421875,,,75707920.0,,97.0,70948.8203125,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.40991210938,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16400.0,58.0,198.0,4718.0,0.0,0.0,0.0,0.0,0.0,0.0,,,246.0,209.0,76.0,26.0,221.0,136.0,,,75876736.0,168815.0,98,944216.0,16896456.0,0.0,61.45220947265625,0.0,384.1463928222656,0.0,212.16529846191406,0.0,13.081669807434082,2300.0,,,,,,,,99.95931243896484,97.0,100.0,,,,,,,,,,,,,,24.0,100288.9921875,24.0,104765.890625,0.0,1640.33996582031,0.0,644.690002441406,0.0,652.099975585938,23.9843807220459,100291.15625,0.009765625,6115.06982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304521,1,1440,100,14080.0,586.5001220703125,25.50724983215332,6.795619010925293,100.0,,,,,,0.0,100.0,97.30000305175781,78115008.0,24.0,24.0,0.0,0.0,19.929689407348633,14.86719036102295,,,,4.900000095367432,16.700000762939453,2012-03-13 12:15:39,106547.7265625,102585.4921875,2809.09008789063,86264.8828125,,,78115008.0,,97.30000305175781,74983.40625,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14120.0,50.0,147.0,5394.0,0.0,0.0,0.0,0.0,0.0,0.0,,,296.0,261.0,400.0,121.0,821.0,394.0,,,78276104.0,161103.0,89,340371.0,19465202.0,0.0,110.568603515625,0.0,140.4272003173828,0.0,139.83749389648438,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,101007.109375,24.0,105137.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.0,672.200012207031,24.0,101009.546875,0.0,5538.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304522,1,1440,100,19528.0,813.959228515625,35.376808166503906,7.760556221008301,100.0,,,,,,0.0,100.0,98.69999694824219,86013776.0,24.0,24.0,0.0,0.0,21.46875,15.171879768371582,,,,4.800000190734863,16.100000381469727,2012-02-29 14:53:49,106857.1015625,104183.21875,1325.68005371094,87770.7109375,,,86013776.0,,98.69999694824219,74751.5625,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.40991210938,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,19560.0,24.0,89.0,6064.0,0.0,0.0,0.0,0.0,0.0,0.0,,,263.0,240.0,90.0,34.0,189.0,125.0,,,86164056.0,150277.0,97,345903.0,19073048.0,0.0,101.39420318603516,0.0,165.77720642089844,0.0,116.03309631347656,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,24.0,102382.1015625,24.0,105340.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.0,1147.96997070313,24.0,102383.90625,0.0,4473.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304524,1,1440,100,12792.0,533.1361083984375,23.17391014099121,5.8703718185424805,100.0,,,,,,0.0,100.0,97.19999694824219,47764120.0,24.0,24.0,0.0,0.0,14.921879768371582,12.667969703674316,,,,3.4000000953674316,14.0,2012-01-20 18:49:33,107813.171875,102439.1171875,2992.19995117188,75280.2890625,,,47764120.0,,97.19999694824219,55080.76953125,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.5,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12916.0,121.0,322.0,3309.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,222.0,61.0,21.0,234.0,119.0,,,48019828.0,255708.0,89,944667.0,12533178.0,0.0,17.851110458374023,0.0,109.87809753417969,0.0,251.98269653320312,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100143.1875,24.0,104284.4765625,0.0,3528.68994140625,0.0,554.700012207031,0.0,592.630004882813,24.0,100145.109375,0.0,7668.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304525,1,1440,100,10712.0,446.5271911621094,19.405799865722656,5.465826988220215,100.0,,,,,,0.0,100.0,98.4000015258789,51838360.0,24.0,24.0,0.0,0.0,15.97655963897705,12.32030963897705,,,,3.4000000953674316,12.699999809265137,2012-02-27 18:23:19,106901.609375,103776.640625,1709.71997070313,79080.1328125,,,51838360.0,,98.4000015258789,57696.44140625,5.5,31.399999618530273,,,,1709.71997070313,2111.35009765625,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10828.0,115.0,210.0,3327.0,0.0,0.0,0.0,0.0,0.0,0.0,,,65.0,59.0,11.0,12.0,71.0,66.0,,,52083720.0,245359.0,88,1438585.0,12809686.0,0.0,6.714444160461426,0.0,107.19309997558594,0.0,52.95555877685547,0.0,6.375555992126465,2300.0,,,,,,,,100.0,98.4000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102714.46875,24.0,105300.6875,0.0,1600.92004394531,0.0,575.630004882813,0.0,299.100006103516,24.0,102716.3515625,0.0,4185.259765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304526,1,1440,100,7968.0,332.02911376953125,14.43478012084961,5.165895938873291,100.0,,,,,,0.0,100.0,94.5,52235312.0,24.0,24.0,0.0,0.0,16.15625,11.359379768371582,,,,3.5999999046325684,13.600000381469727,2012-03-22 09:58:01,106334.03125,99489.0390625,5770.85009765625,76353.2890625,,,52235312.0,,94.5,58063.12109375,5.699999809265137,52.0,,,,5770.85009765625,6284.39990234375,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8068.0,103.0,207.0,3114.0,0.0,0.0,0.0,0.0,0.0,0.0,,,331.0,276.0,131.0,42.0,278.0,140.0,,,52469564.0,234254.0,88,1162832.0,12536264.0,0.0,23.06999969482422,0.0,126.33190155029297,0.0,326.7668151855469,0.0,16.496110916137695,2300.0,,,,,,,,99.95931243896484,94.5,100.0,,,,,,,,,,,,,,24.0,97431.109375,24.0,104665.65625,0.0,1668.36999511719,0.0,800.700012207031,0.0,661.049987792969,23.992189407348633,97433.203125,0.009765625,8900.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304527,1,1440,100,13172.0,548.9921264648438,23.862319946289062,5.8454999923706055,100.0,,,,,,0.0,100.0,98.0,50531128.0,24.0,24.0,0.0,0.0,15.34375,12.24219036102295,,,,3.299999952316284,14.100000381469727,2012-03-22 09:23:41,106334.6015625,102760.171875,2061.40991210938,74590.7421875,,,50531128.0,,98.0,52847.8203125,5.400000095367432,33.0,,,,2061.40991210938,2068.10009765625,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,13292.0,120.0,209.0,3432.0,0.0,0.0,0.0,0.0,0.0,0.0,,,280.0,242.0,77.0,30.0,267.0,147.0,,,50807088.0,275960.0,97,1977567.0,12122125.0,0.0,16.04888916015625,0.0,58.450538635253906,0.0,250.56610107421875,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101583.1015625,24.0,104701.21875,0.0,1633.38000488281,0.0,624.27001953125,0.0,430.790008544922,24.0,101584.921875,0.0,4749.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304528,1,1440,100,10160.0,423.1924133300781,18.405799865722656,6.090493202209473,100.0,,,,,,0.0,100.0,98.30000305175781,67601968.0,24.0,24.0,0.0,0.0,17.820310592651367,14.296879768371582,,,,4.300000190734863,15.5,2012-03-26 07:53:02,106240.109375,103375.6015625,1760.32995605469,83150.828125,,,67601968.0,,98.30000305175781,67788.078125,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.71997070313,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10232.0,77.0,291.0,3661.0,0.0,0.0,0.0,0.0,0.0,0.0,,,129.0,110.0,80.0,24.0,190.0,135.0,,,67790648.0,188682.0,88,895106.0,15469307.0,0.0,9.14916706085205,0.0,1.8258329629898071,0.0,60.65972900390625,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102215.6171875,24.0,104946.671875,0.0,1293.43994140625,0.0,421.359985351563,0.0,547.450012207031,24.0,102217.640625,0.0,4022.46997070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304529,1,1440,100,15408.0,642.0477294921875,27.913040161132812,6.31663703918457,100.0,,,,,,0.0,100.0,97.69999694824219,64973080.0,24.0,24.0,0.0,0.0,17.1093807220459,12.980469703674316,,,,3.5999999046325684,15.100000381469727,2012-03-30 13:02:19,106138.9609375,101182.796875,2361.11010742188,81515.4375,,,64973080.0,,97.69999694824219,63209.94140625,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.76000976563,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15488.0,81.0,257.0,4368.0,0.0,0.0,0.0,0.0,0.0,0.0,,,309.0,240.0,80.0,44.0,424.0,270.0,,,65173472.0,200390.0,87,781527.0,14965975.0,0.0,24.773330688476562,0.0,110.26000213623047,0.0,199.59410095214844,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100112.3125,24.0,103348.921875,0.0,2790.0400390625,0.0,492.940002441406,0.0,381.010009765625,24.0,100113.9375,0.0,6025.02001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-08,2304530,1,1440,100,14320.0,596.6298217773438,25.94202995300293,6.464957237243652,100.0,,,,,,0.0,100.0,96.19999694824219,69797336.0,24.0,24.0,0.0,0.0,19.2031307220459,13.42969036102295,,,,4.099999904632568,15.699999809265137,2012-03-22 10:30:05,106333.4921875,101227.0078125,3971.22998046875,82657.9296875,,,69797336.0,,96.19999694824219,66962.3671875,6.800000190734863,41.70000076293945,,,,3971.22998046875,4358.1201171875,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14376.0,58.0,208.0,4717.0,0.0,0.0,0.0,0.0,0.0,0.0,,,229.0,204.0,69.0,28.0,197.0,141.0,,,69997256.0,199919.0,88,1024572.0,15848887.0,0.0,43.28443145751953,0.0,2529.867919921875,0.0,2354.700927734375,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,24.0,100128.59375,24.0,104938.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.0,357.200012207031,24.0,100130.828125,0.0,6202.64990234375,24.222450256347656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-09 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,91,3,1440,100,,,,,,,324460.0,2692.0,30862.0,321768.0,,,,,,,,,,,,,,,,,,,,,441747.0,102831775.0,,9059843.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,7761.0,1790222.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-10 00:19:48,,,,,,,,,,,,
2024-05-09,2304510,1,1440,100,16784.0,699.3914794921875,30.405799865722656,6.233248233795166,100.0,,,,,,0.0,99.9000015258789,96.5999984741211,66123712.0,24.0,24.0,0.0,0.1501464992761612,14.609379768371582,13.78125,,,,4.400000095367432,16.5,2012-01-20 18:15:41,107837.7265625,102940.0078125,3632.2900390625,83389.28125,,,66123712.0,,96.5999984741211,69050.3828125,6.699999809265137,38.70000076293945,,,,3632.2900390625,3007.36010742188,156.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16892.0,106.0,31.0,1954.0,2.0,1.0,1.0,0.0,1.0,0.0,,,304.0,269.0,66.0,22.0,314.0,120.0,,,66316304.0,192591.0,89,1052351.0,14315451.0,0.15388889610767365,91.850341796875,0.0,113.76640319824219,0.055555559694767,234.3939971923828,0.0,11.048049926757812,2300.0,,,,,,,,99.95955657958984,96.5999984741211,99.9000015258789,,,,,,,,,,,,,,23.789060592651367,101498.046875,24.0,106420.609375,0.0,1417.11999511719,0.0,586.320007324219,0.2100220024585724,699.140014648438,23.78125,101500.0390625,0.21972660720348358,6337.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304511,1,1440,100,16288.0,678.6088256835938,29.50724983215332,6.003334999084473,100.0,,,,,,0.0,98.0999984741211,97.19999694824219,60006052.0,24.0,24.0,0.0,0.0,15.13280963897705,13.64844036102295,,,,4.0,15.399999618530273,2012-01-20 18:32:27,107837.453125,103309.359375,2933.19995117188,81337.28125,,,60006052.0,,97.19999694824219,62475.87890625,6.099999904632568,35.5,,,,2933.19995117188,2657.46997070313,186.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16388.0,99.0,41.0,2845.0,1.0,1.0,0.0,0.0,1.0,0.0,,,267.0,222.0,58.0,12.0,218.0,110.0,,,60217028.0,210978.0,89,1025414.0,15746354.0,0.0,22.588050842285156,0.0,80.2266616821289,0.055555559694767,325.981689453125,0.0,10.631669998168945,2300.0,,,,,,,,99.95829010009766,97.19999694824219,98.0999984741211,,,,,,,,,,,,,,23.9375,101868.3203125,24.0,106057.8828125,0.0,1779.56994628906,0.0,608.47998046875,0.0500488318502903,646.340026855469,23.945310592651367,101870.0234375,0.0600585900247097,5967.43017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304512,1,1440,100,17712.0,738.0466918945312,32.08695983886719,6.452601909637451,100.0,,,,,,0.0,83.4000015258789,97.80000305175781,69668576.0,24.0,24.0,0.0,0.25,15.11719036102295,13.85155963897705,,,,4.400000095367432,16.100000381469727,2012-04-23 14:01:53,105585.9609375,102015.4609375,2221.07006835938,84239.390625,,,69668576.0,,97.80000305175781,68408.34375,6.800000190734863,35.79999923706055,,,,2221.07006835938,1999.88000488281,168.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17824.0,109.0,31.0,2445.0,2.0,1.0,2.0,0.0,1.0,0.0,,,235.0,210.0,77.0,17.0,183.0,118.0,,,69847640.0,179065.0,87,478470.0,15099281.0,0.2480556070804596,91.95060729980469,0.0,42.95471954345703,0.056111108511686325,215.98350524902344,0.0,11.845279693603516,2300.0,,,,,,,,99.99974822998047,97.80000305175781,83.4000015258789,,,,,,,,,,,,,,23.695310592651367,100817.921875,24.0,104069.65625,0.0,1516.30004882813,0.0,521.159973144531,0.3099975883960724,507.660003662109,23.695310592651367,100819.8515625,0.31005859375,4766.10986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1425.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304513,1,1440,100,18552.0,772.7058715820312,33.608699798583984,6.304123878479004,100.0,,,,,,0.0,100.0,97.19999694824219,70129296.0,24.0,24.0,0.0,0.1599120944738388,14.40625,12.78905963897705,,,,4.5,17.799999237060547,2012-01-20 18:05:10,107837.90625,103476.1875,2951.60009765625,84534.96875,,,70129296.0,,97.19999694824219,68560.2421875,6.800000190734863,43.099998474121094,,,,2951.60009765625,2853.40991210938,172.809997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,18664.0,115.0,27.0,2416.0,2.0,1.0,1.0,0.0,1.0,0.0,,,224.0,200.0,413.0,129.0,916.0,496.0,,,70314424.0,185131.0,90,832599.0,16739124.0,0.15388889610767365,49.28971862792969,0.0,38.33832931518555,0.055555559694767,70.57389831542969,0.0,10.871939659118652,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.789060592651367,101883.1171875,24.0,106256.703125,0.0,1581.2099609375,0.0,602.340026855469,0.20996089279651642,817.789978027344,23.789060592651367,101885.140625,0.20996089279651642,5952.77001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304514,1,1440,100,17364.0,723.3043212890625,31.456520080566406,6.0279951095581055,100.0,,,,,,0.0,98.80000305175781,98.0999984741211,62449728.0,24.0,24.0,0.0,0.0,14.49219036102295,12.74219036102295,,,,4.099999904632568,15.800000190734863,2012-05-11 15:53:23,105152.109375,101826.25,1990.64001464844,81976.8984375,,,62449728.0,,98.0999984741211,64779.9609375,6.5,49.400001525878906,,,,1990.64001464844,2147.84008789063,181.800003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17480.0,111.0,50.0,2119.0,0.0,0.0,0.0,0.0,0.0,0.0,,,199.0,183.0,56.0,19.0,219.0,106.0,,,79360592.0,190989.0,89,625895.0,13267945.0,0.0,15.966939926147461,0.0,47.941650390625,0.0,183.01170349121094,0.0,10.032779693603516,2300.0,,,,,,,,99.95931243896484,98.0999984741211,98.80000305175781,,,,,,,,,,,,,,24.0,100652.3515625,24.0,103636.8984375,0.0,1515.2099609375,0.0,626.77001953125,0.0,365.230010986328,23.992189407348633,100654.3515625,0.009765625,4497.759765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
