TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-09,2304515,1,1440,100,11132.0,463.668701171875,20.166669845581055,5.117224216461182,100.0,,,,,,0.0,100.0,93.80000305175781,45497384.0,24.0,23.9843807220459,0.0,1.6103520393371582,13.015629768371582,11.71875,,,,3.5999999046325684,15.600000381469727,2012-04-28 13:52:41,105466.1171875,96652.90625,6496.330078125,72570.203125,,,45497384.0,,93.80000305175781,54667.69921875,5.699999809265137,33.5,,,,6496.330078125,6235.22021484375,160.050003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11252.0,121.0,55.0,1772.0,3.0,2.0,1.0,1.0,1.0,0.0,,,271.0,227.0,58.0,25.0,237.0,111.0,,,45764864.0,267481.0,87,605889.0,12017378.0,0.15416669845581055,19.612220764160156,0.16472220420837402,40.724998474121094,0.05000000074505806,187.67030334472656,0.0,13.752779960632324,2300.0,,,,,,,,100.0,93.80000305175781,100.0,,,,,,,,,,,,,,22.3281307220459,94910.5078125,24.0,102990.2890625,0.0,2475.830078125,0.0,1197.81005859375,1.6600040197372437,384.489990234375,22.335939407348633,94912.7265625,1.6591800451278687,10553.3896484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304516,1,1440,100,20272.0,844.4041748046875,36.724639892578125,7.12191915512085,100.0,,,,,,0.0,100.0,97.9000015258789,75107384.0,24.0,24.0,0.0,0.0,15.078129768371582,14.1875,,,,4.900000095367432,17.600000381469727,2012-03-02 14:47:03,106833.2109375,103468.703125,2203.39990234375,86112.9375,,,75107384.0,,97.9000015258789,72928.40625,7.400000095367432,38.5,,,,2203.39990234375,2352.8798828125,192.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,20376.0,103.0,27.0,2223.0,0.0,0.0,0.0,0.0,0.0,0.0,,,130.0,118.0,41.0,13.0,103.0,104.0,,,75276864.0,169482.0,98,615548.0,15362675.0,0.0,19.795560836791992,0.0,45.31583023071289,0.0,18.059999465942383,0.0,10.218339920043945,2300.0,,,,,,,,100.0,97.9000015258789,100.0,,,,,,,,,,,,,,24.0,101739.796875,23.9843807220459,105481.2265625,0.010009770281612873,1351.97998046875,0.0,610.580017089844,0.0,925.609985351563,24.0,101741.7890625,0.0,5091.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304517,1,1440,100,16256.0,677.334716796875,29.44927978515625,6.024289131164551,100.0,,,,,,0.0,96.30000305175781,98.0,65008944.0,24.0,23.992189407348633,0.0,0.1500243991613388,14.71094036102295,13.28905963897705,,,,4.400000095367432,14.899999618530273,2012-03-19 08:26:19,106431.5625,103338.1484375,2100.2900390625,84097.34375,,,65008944.0,,98.0,66683.421875,6.699999809265137,39.0,,,,2100.2900390625,1945.15002441406,181.300003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16360.0,104.0,41.0,2021.0,2.0,2.0,1.0,0.0,1.0,0.0,,,246.0,223.0,70.0,21.0,206.0,126.0,,,65193408.0,184463.0,89,696477.0,14763021.0,0.15361109375953674,83.97476959228516,0.0,110.82969665527344,0.05666666850447655,86.28308868408203,0.0,13.11028003692627,2300.0,,,,,,,,100.0,98.0,96.30000305175781,,,,,,,,,,,,,,23.789060592651367,102306.7578125,24.0,105259.203125,0.0,1172.35998535156,0.0,431.329986572266,0.2100220024585724,418.730010986328,23.789060592651367,102308.8671875,0.20996089279651642,4122.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304518,1,1440,100,19504.0,812.5183715820312,35.33332824707031,6.5991740226745605,100.0,,,,,,0.0,100.0,97.30000305175781,70645776.0,24.0,23.992189407348633,0.0,0.14990229904651642,14.82030963897705,13.609379768371582,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,106833.6796875,102752.5234375,2851.22998046875,84524.4609375,,,70645776.0,,97.30000305175781,68940.4765625,6.699999809265137,50.599998474121094,,,,2851.22998046875,2633.1298828125,193.919998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,19608.0,106.0,48.0,2748.0,2.0,1.0,1.0,0.0,1.0,0.0,,,240.0,217.0,69.0,26.0,194.0,102.0,,,70831064.0,185287.0,89,529095.0,17351912.0,0.15388889610767365,25.138599395751953,0.0,180.4720001220703,0.054999999701976776,145.7012939453125,0.0,10.351110458374023,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.789060592651367,101649.0625,24.0,105411.71875,0.0,1421.9599609375,0.0,568.549987792969,0.2100220024585724,341.010009765625,23.789060592651367,101651.0703125,0.20996089279651642,5182.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304519,1,1440,100,10844.0,451.9153137207031,19.644929885864258,5.068380832672119,100.0,,,,,,0.0,100.0,98.0999984741211,49080532.0,24.0,23.992189407348633,0.0,0.1500243991613388,14.625,11.75,,,,3.700000047683716,16.5,2012-02-27 16:09:03,106927.84375,103841.640625,1947.27001953125,79146.84375,,,49080532.0,,98.0999984741211,54690.890625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1941.71997070313,187.669998168945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10952.0,106.0,325.0,660.0,1.0,1.0,1.0,0.0,0.0,0.0,,,25.0,23.0,3.0,3.0,29.0,0.0,,,49312568.0,232036.0,89,1476906.0,11673375.0,0.15388889610767365,0.47083330154418945,0.0,42.122501373291016,0.0,42.0141716003418,0.0,0.0,2300.0,,,,,,,,99.99923706054688,98.0999984741211,100.0,,,,,,,,,,,,,,23.835939407348633,102611.359375,23.992189407348633,105603.09375,0.0,1324.73999023438,0.0,492.920013427734,0.15997309982776642,549.609985351563,23.835939407348633,102613.3671875,0.16015629470348358,4314.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304520,1,1440,99,20720.0,853.1300048828125,37.53622817993164,6.814464092254639,100.0,,,,,,0.0,100.0,97.0,75728640.0,24.0,23.992189407348633,0.0,0.1501464992761612,14.83594036102295,13.453129768371582,,,,4.699999809265137,17.5,2012-03-19 09:46:00,106430.2265625,101794.1015625,3178.05004882813,84161.2578125,,,75728640.0,,97.0,70962.2734375,7.300000190734863,37.900001525878906,,,,3178.05004882813,3073.56005859375,184.229995727539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,20816.0,104.0,42.0,2714.0,2.0,1.0,1.0,0.0,1.0,0.0,,,248.0,210.0,77.0,26.0,222.0,136.0,,,75897552.0,168919.0,98,944258.0,16899170.0,0.15361109375953674,61.60581970214844,0.0,384.1463928222656,0.05666666850447655,212.2220001220703,0.0,13.081669807434082,2300.0,,,,,,,,100.0,97.0,100.0,,,,,,,,,,,,,,23.789060592651367,100312.78125,24.0,104789.890625,0.0,1640.33996582031,0.0,644.690002441406,0.2100220024585724,652.309997558594,23.7968807220459,100314.953125,0.20996089279651642,6115.27978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304521,1,1440,100,17864.0,744.3483276367188,32.36231994628906,6.603639125823975,100.0,,,,,,0.0,100.0,97.30000305175781,78132872.0,24.0,24.0,0.0,0.0,14.89844036102295,13.515629768371582,,,,5.0,19.200000762939453,2012-03-13 12:15:39,106571.7265625,102609.4921875,2809.09008789063,86279.78125,,,78132872.0,,97.30000305175781,74996.921875,7.699999809265137,46.400001525878906,,,,2809.09008789063,2815.6201171875,259.489990234375,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17976.0,104.0,46.0,2694.0,0.0,0.0,1.0,0.0,0.0,0.0,,,296.0,261.0,401.0,121.0,821.0,394.0,,,78294080.0,161207.0,89,340417.0,19467896.0,0.00027777781360782683,110.56890106201172,0.0,140.4272003173828,0.0,139.83749389648438,0.0,20.8063907623291,2300.0,,,,,,,,100.0,97.30000305175781,100.0,,,,,,,,,,,,,,24.0,101031.109375,24.0,105161.2578125,0.0,1410.46997070313,0.0,645.760009765625,0.0,672.200012207031,24.0,101033.546875,0.0,5538.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304522,1,1440,100,21576.0,898.6644287109375,39.08695983886719,7.319040775299072,100.0,,,,,,0.0,100.0,98.69999694824219,86035352.0,24.0,24.0,0.0,0.16015629470348358,14.9375,13.328129768371582,,,,5.099999904632568,20.0,2012-02-29 14:53:49,106881.1015625,104207.21875,1325.68005371094,87785.6484375,,,86035352.0,,98.69999694824219,74764.890625,7.800000190734863,40.20000076293945,,,,1325.68005371094,2307.57006835938,169.960006713867,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,21672.0,103.0,39.0,2776.0,2.0,1.0,1.0,0.0,1.0,0.0,,,265.0,241.0,91.0,34.0,190.0,125.0,,,86185728.0,150380.0,97,345942.0,19075824.0,0.15388889610767365,101.54810333251953,0.0,165.77720642089844,0.056111108511686325,116.08920288085938,0.0,13.600560188293457,2300.0,,,,,,,,100.0,98.69999694824219,100.0,,,,,,,,,,,,,,23.789060592651367,102405.890625,24.0,105364.5390625,0.0,1516.56005859375,0.0,483.070007324219,0.2100829929113388,1148.18005371094,23.7968807220459,102407.703125,0.20996089279651642,4473.39990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304523,1,3700,50,-112.0,-9.22590446472168,-0.0789659172296524,2.0728600025177,90.62716674804688,,,,,,0.1799927055835724,87.5,98.4000015258789,77462040.0,61.65625,6.195312976837158,5.7799072265625,6.02978515625,0.0,1.125,,,,3.9000000953674316,15.699999809265137,2012-03-06 08:56:29,106743.046875,103899.3125,1671.81994628906,86981.4765625,,,77462040.0,,98.4000015258789,70104.546875,7.199999809265137,35.70000076293945,,,,1671.81994628906,2295.8798828125,188.089996337891,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,110.0,0.0,136.0,1.0,0.0,0.0,0.0,0.0,0.0,,,1.0,0.0,0.0,0.0,0.0,0.0,,,77620776.0,158735.0,88,377011.0,18209452.0,0.0,0.0,5.509167194366455,5.509167194366455,0.0,0.0,0.0,0.0,2300.0,,,,,,,,90.62589263916016,98.4000015258789,87.5,,,,,,,,,,,,,,5.953125,102414.453125,11.78905963897705,105385.4375,49.869998931884766,1357.60998535156,0.0700073167681694,517.640014648438,0.0,790.340026855469,5.945312976837158,102416.6328125,55.719730377197266,4326.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304524,1,1440,100,15248.0,635.4376220703125,27.62318992614746,5.634706020355225,100.0,,,,,,0.0,100.0,97.19999694824219,47779368.0,24.0,24.0,0.0,0.14990229904651642,14.640629768371582,11.878910064697266,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,107837.171875,102463.1171875,2992.19995117188,75294.9296875,,,47779368.0,,97.19999694824219,55092.6484375,5.599999904632568,40.20000076293945,,,,2992.19995117188,3509.64990234375,1148.55004882813,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15348.0,98.0,61.0,2074.0,2.0,0.0,1.0,0.0,1.0,0.0,,,259.0,222.0,62.0,21.0,235.0,119.0,,,48035176.0,255806.0,89,944728.0,12535252.0,0.15388889610767365,18.0049991607666,0.0,109.87809753417969,0.05694444105029106,252.03970336914062,0.0,12.830829620361328,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,23.78125,100166.96875,24.0,104308.4765625,0.0,3528.68994140625,0.0,554.700012207031,0.219970703125,592.849975585938,23.78125,100168.890625,0.21972660720348358,7668.27978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304525,1,1440,100,12604.0,525.036376953125,22.833330154418945,5.06040620803833,100.0,,,,,,0.0,100.0,98.4000015258789,51850964.0,24.0,24.0,0.0,0.1599120944738388,14.82030963897705,12.39844036102295,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,106925.609375,103800.640625,1709.71997070313,79094.953125,,,51850964.0,,98.4000015258789,57708.83984375,5.5,31.399999618530273,,,,1709.71997070313,2111.51000976563,187.449996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12712.0,110.0,154.0,1431.0,2.0,1.0,1.0,0.0,1.0,0.0,,,67.0,60.0,12.0,12.0,72.0,66.0,,,52096432.0,245469.0,88,1438739.0,12811117.0,0.15416669845581055,6.868610858917236,0.0,107.19309997558594,0.055555559694767,53.0111198425293,0.0,6.375555992126465,2300.0,,,,,,,,99.99809265136719,98.4000015258789,99.9000015258789,,,,,,,,,,,,,,23.78125,102738.25,24.0,105324.6875,0.0,1600.92004394531,0.0,575.630004882813,0.20999149978160858,299.309997558594,23.789060592651367,102740.140625,0.2104492038488388,4185.47021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304526,1,1440,100,10104.0,421.08270263671875,18.304349899291992,4.933684825897217,100.0,,,,,,0.0,100.0,94.5,52245416.0,24.0,24.0,0.0,0.16015629470348358,14.64844036102295,12.109379768371582,,,,3.700000047683716,15.800000190734863,2012-03-22 09:58:01,106358.03125,99513.0390625,5770.85009765625,76367.9375,,,52245416.0,,94.5,58075.23046875,5.699999809265137,52.0,,,,5770.85009765625,6284.56005859375,596.169982910156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10216.0,108.0,228.0,1369.0,1.0,1.0,1.0,0.0,0.0,0.0,,,332.0,277.0,132.0,42.0,278.0,140.0,,,52479780.0,234362.0,88,1163060.0,12537633.0,0.15361109375953674,23.223609924316406,0.0,126.33190155029297,0.0,326.7668151855469,0.0,16.496110916137695,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,23.851560592651367,97454.9609375,24.0,104689.65625,0.0,1668.36999511719,0.0,800.700012207031,0.1600341945886612,661.210021972656,23.84375,97457.046875,0.1503905951976776,8900.98046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304527,1,1440,100,14988.0,624.47509765625,27.152170181274414,5.569675922393799,100.0,,,,,,0.0,100.0,98.0,50546116.0,24.0,24.0,0.0,0.1599120944738388,14.5,12.410160064697266,,,,3.5,16.5,2012-03-22 09:23:41,106358.6015625,102784.171875,2061.40991210938,74605.2421875,,,50546116.0,,98.0,52860.23046875,5.400000095367432,33.0,,,,2061.40991210938,2068.26000976563,121.930000305176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15096.0,106.0,173.0,1531.0,2.0,0.0,1.0,0.0,1.0,0.0,,,282.0,242.0,78.0,30.0,268.0,147.0,,,50822184.0,276066.0,97,1977740.0,12123656.0,0.1544443964958191,16.20332908630371,0.0,58.450538635253906,0.05388889089226723,250.6199951171875,0.0,18.485559463500977,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,23.789060592651367,101606.890625,24.0,104725.21875,0.0,1633.38000488281,0.0,624.27001953125,0.20999149978160858,431.0,23.7968807220459,101608.71875,0.1997070014476776,4749.8798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304528,1,1440,100,12568.0,523.5894775390625,22.76811981201172,5.743925094604492,100.0,,,,,,0.0,100.0,98.30000305175781,67614536.0,24.0,23.992189407348633,0.0,0.0,14.625,13.44530963897705,,,,4.5,17.899999618530273,2012-03-26 07:53:02,106264.109375,103399.59375,1760.32995605469,83165.453125,,,67614536.0,,98.30000305175781,67801.5234375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1820.71997070313,191.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12672.0,104.0,184.0,1503.0,0.0,0.0,0.0,0.0,0.0,0.0,,,129.0,110.0,80.0,24.0,190.0,135.0,,,67803320.0,188786.0,88,895290.0,15470810.0,0.0,9.14916706085205,0.0,1.8258329629898071,0.0,60.65972900390625,0.0,9.41611099243164,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,102239.609375,24.0,104970.671875,0.0,1293.43994140625,0.0,421.359985351563,0.0,547.450012207031,24.0,102241.640625,0.0,4022.46997070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304529,1,1440,100,17124.0,713.4694213867188,31.021739959716797,5.991138935089111,100.0,,,,,,0.0,100.0,97.69999694824219,64990204.0,24.0,23.992189407348633,0.0,0.14990229904651642,14.35155963897705,12.32030963897705,,,,3.9000000953674316,17.399999618530273,2012-03-30 13:02:19,106162.9609375,101206.7890625,2361.11010742188,81529.7890625,,,64990204.0,,97.69999694824219,63222.26171875,6.300000190734863,48.29999923706055,,,,2361.11010742188,2177.90991210938,196.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17240.0,117.0,100.0,2084.0,2.0,1.0,1.0,0.0,1.0,0.0,,,311.0,241.0,81.0,44.0,425.0,270.0,,,65190712.0,200507.0,87,781627.0,14968059.0,0.15388889610767365,24.92721939086914,0.0,110.26000213623047,0.054999999701976776,199.6490936279297,0.0,18.43610954284668,2300.0,,,,,,,,100.0,97.69999694824219,100.0,,,,,,,,,,,,,,23.789060592651367,100136.1015625,24.0,103372.921875,0.0,2790.0400390625,0.0,492.940002441406,0.20999149978160858,381.220001220703,23.789060592651367,100137.7265625,0.20996089279651642,6025.22998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-09,2304530,1,1440,100,16728.0,696.8529052734375,30.304349899291992,6.029058933258057,100.0,,,,,,0.0,100.0,96.19999694824219,69814064.0,24.0,24.0,0.0,0.1596679985523224,14.78905963897705,12.609379768371582,,,,4.300000190734863,16.0,2012-03-22 10:30:05,106357.4921875,101251.0078125,3971.22998046875,82672.71875,,,69814064.0,,96.19999694824219,66974.9765625,6.800000190734863,41.70000076293945,,,,3971.22998046875,4358.27978515625,261.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16832.0,106.0,71.0,2242.0,2.0,1.0,1.0,0.0,1.0,0.0,,,231.0,205.0,70.0,28.0,198.0,141.0,,,70014088.0,200025.0,88,1024643.0,15851129.0,0.15388889610767365,43.43832015991211,0.0,2529.867919921875,0.054999999701976776,2354.756103515625,0.0,25.262779235839844,2300.0,,,,,,,,100.0,96.19999694824219,100.0,,,,,,,,,,,,,,23.789060592651367,100152.3828125,24.0,104962.9765625,0.0,1394.51000976563,0.0,479.739990234375,0.20999149978160858,357.410003662109,23.789060592651367,100154.6171875,0.20996089279651642,6202.85986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-10 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,91,3,1440,100,,,,,,,40387.0,1850.0,3092.0,38537.0,,,,,,,,,,,,,,,,,,,,,443597.0,102872162.0,,9062935.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,5012.0,1795234.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-11 00:19:55,,,,,,,,,,,,
2024-05-10,2304510,1,1440,100,2012.0,83.8978271484375,3.644927978515625,3.8225018978118896,98.25032806396484,,,,,,0.4200133979320526,99.69999694824219,96.5999984741211,66125724.0,24.0,23.585939407348633,0.4199219048023224,0.56982421875,12.99219036102295,7.226562976837158,,,,4.300000190734863,16.5,2012-01-20 18:15:41,107861.7265625,102963.59375,3632.7099609375,83402.2734375,,,66125724.0,,96.5999984741211,69057.609375,6.699999809265137,38.70000076293945,,,,3632.7099609375,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2136.0,124.0,153.0,1369.0,2.0,2.0,1.0,0.0,2.0,7.0,,,306.0,271.0,67.0,22.0,316.0,127.0,,,66318440.0,192715.0,89,1052504.0,14316820.0,0.15416669845581055,92.00450897216797,0.0,113.76640319824219,0.8122221827507019,235.20620727539062,0.41777780652046204,11.465829849243164,2300.0,,,,,,,,98.20836639404297,96.5999984741211,99.69999694824219,,,,,,,,,,,,,,23.0,101521.046875,23.5781307220459,106444.1875,0.4200438857078552,1417.5400390625,0.0,586.320007324219,0.1499633938074112,699.289978027344,23.0,101523.0390625,1.0,6338.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304511,1,1440,100,2216.0,92.47740173339844,4.014492988586426,3.7220330238342285,100.0,,,,,,0.4400024116039276,98.30000305175781,97.19999694824219,60008268.0,24.0,24.0,0.0,0.75,12.53125,7.160155773162842,,,,4.0,15.399999618530273,2012-01-20 18:32:27,107861.453125,103333.359375,2933.19995117188,81349.8125,,,60008268.0,,97.19999694824219,62483.0390625,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2360.0,140.0,199.0,1801.0,3.0,3.0,2.0,0.0,0.0,7.0,,,270.0,225.0,60.0,12.0,218.0,117.0,,,60219388.0,211118.0,89,1025613.0,15748155.0,0.3077777922153473,22.895830154418945,0.0,80.2266616821289,0.0,325.981689453125,0.43361109495162964,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,98.30000305175781,,,,,,,,,,,,,,23.257810592651367,101891.578125,23.554689407348633,106081.4375,0.4400635063648224,1780.01000976563,0.0,608.47998046875,0.3099975883960724,646.650024414063,23.257810592651367,101893.28125,0.73974609375,5968.169921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304512,1,1440,100,1792.0,74.94828033447266,3.2463769912719727,3.7799530029296875,95.12532806396484,,,,,,0.45001220703125,84.5,97.80000305175781,69670368.0,24.0,22.820310592651367,1.1699219942092896,3.339966058731079,12.22655963897705,6.148437976837158,,,,4.300000190734863,16.100000381469727,2012-04-23 14:01:53,105609.9609375,102038.28125,2222.23999023438,84251.6171875,,,69670368.0,,97.80000305175781,68414.4921875,6.800000190734863,35.79999923706055,,,,2222.23999023438,2003.21997070313,169.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1936.0,138.0,158.0,1494.0,4.0,4.0,1.0,1.0,2.0,7.0,,,239.0,214.0,78.0,18.0,185.0,125.0,,,69849576.0,179203.0,87,478628.0,15100775.0,0.2197221964597702,92.17032623291016,0.08749999850988388,43.04222106933594,1.3144439458847046,217.2978973388672,0.44999998807907104,12.295280456542969,2300.0,,,,,,,,95.16639709472656,97.80000305175781,84.5999984741211,,,,,,,,,,,,,,19.6718807220459,100837.59375,23.5468807220459,104093.203125,0.4599609076976776,1516.76000976563,2.490051031112671,523.650024414063,0.2200012058019638,507.880004882813,19.6718807220459,100839.5234375,4.330078125,4770.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1426.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304513,1,1440,100,2256.0,94.24561309814453,4.086956977844238,3.837613105773926,99.37539672851562,,,,,,0.4700011909008026,99.9000015258789,97.19999694824219,70131552.0,24.0,23.851560592651367,0.14990229904651642,0.6201171875,13.171879768371582,6.226562976837158,,,,4.400000095367432,17.799999237060547,2012-01-20 18:05:10,107861.90625,103500.0390625,2951.75,84548.140625,,,70131552.0,,97.19999694824219,68566.46875,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2392.0,135.0,317.0,1837.0,2.0,2.0,1.0,0.0,3.0,7.0,,,226.0,202.0,414.0,129.0,919.0,503.0,,,70316816.0,185266.0,90,832916.0,16740961.0,0.15388889610767365,49.44361114501953,0.0,38.33832931518555,0.5847222208976746,71.15862274169922,0.46666669845581055,11.33860969543457,2300.0,,,,,,,,99.37539672851562,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.226560592651367,101906.34375,23.523439407348633,106280.2265625,0.4700928032398224,1581.68005371094,0.0,602.340026855469,0.1500243991613388,817.940002441406,23.226560592651367,101908.3671875,0.7700194716453552,5953.5400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304514,1,1440,100,2180.0,90.81112670898438,3.949275016784668,3.659543991088867,92.70834350585938,,,,,,0.4799956977367401,98.0999984741211,98.0999984741211,62451908.0,24.0,22.25,1.75,0.789794921875,12.21875,6.0,,,,4.0,15.800000190734863,2012-05-11 15:53:23,105176.109375,101848.5,1992.39001464844,81989.1171875,,,62451908.0,,98.0999984741211,64785.9609375,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2312.0,138.0,184.0,1061.0,4.0,3.0,2.0,0.0,3.0,7.0,,,203.0,186.0,58.0,19.0,222.0,113.0,,,79362904.0,191127.0,89,626079.0,13269006.0,0.31111109256744385,16.27804946899414,0.0,47.941650390625,2.1438889503479004,185.1555938720703,0.4833332896232605,10.51611042022705,2300.0,,,,,,,,92.70807647705078,98.0999984741211,98.0999984741211,,,,,,,,,,,,,,21.460939407348633,100673.8125,23.523439407348633,103660.421875,0.4799804985523224,1515.68994140625,0.0,626.77001953125,0.3099975883960724,365.540008544922,21.460939407348633,100675.8125,2.5400390625,4500.2998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304515,1,1440,100,-8.0,-0.29630160331726074,-0.01449275016784668,3.229207992553711,73.25032806396484,,,,,,0.5,97.30000305175781,93.80000305175781,45497376.0,24.0,17.585939407348633,6.419921875,17.199710845947266,1.140625,2.472656011581421,,,,3.5999999046325684,15.600000381469727,2012-04-28 13:52:41,105490.1171875,96670.4921875,6502.75,72571.34375,,,45497376.0,,93.80000305175781,54670.171875,5.699999809265137,33.5,,,,6502.75,6252.419921875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,156.0,164.0,90.0,301.0,1.0,1.0,0.0,1.0,0.0,7.0,,,272.0,228.0,58.0,26.0,237.0,118.0,,,45765020.0,267645.0,87,605979.0,12017679.0,0.0,19.612220764160156,0.26194441318511963,40.9869384765625,0.0,187.67030334472656,0.5002778172492981,14.253060340881348,2300.0,,,,,,,,73.28948974609375,93.80000305175781,97.30000305175781,,,,,,,,,,,,,,6.523437976837158,94917.03125,23.492189407348633,103013.78125,0.5100098252296448,2476.34008789063,10.559940338134766,1208.36999511719,0.0,384.489990234375,6.523437976837158,94919.25,17.480470657348633,10570.8701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304516,1,1440,100,2288.0,95.662353515625,4.144927978515625,4.128341197967529,99.54122161865234,,,,,,0.5099945068359375,99.9000015258789,97.9000015258789,75109672.0,24.0,23.875,0.11010739952325821,0.670166015625,13.140629768371582,7.765625,,,,4.800000190734863,17.600000381469727,2012-03-02 14:47:03,106857.2109375,103492.578125,2203.51000976563,86126.078125,,,75109672.0,,97.9000015258789,72936.171875,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2440.0,150.0,267.0,1127.0,3.0,2.0,1.0,0.0,4.0,7.0,,,133.0,120.0,42.0,13.0,107.0,111.0,,,75279304.0,169632.0,98,615815.0,15363802.0,0.15416669845581055,19.94972038269043,0.0,45.31583023071289,0.6597222089767456,18.7197208404541,0.5166667103767395,10.734999656677246,2300.0,,,,,,,,99.45806121826172,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,23.15625,101762.953125,23.492189407348633,105504.71875,0.5100098252296448,1352.48999023438,0.0,610.580017089844,0.2100220024585724,925.820007324219,23.148439407348633,101764.9375,0.8500977158546448,5092.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304517,1,1440,100,1284.0,53.55522155761719,2.32608699798584,3.7018840312957764,90.625,,,,,,0.5500031113624573,95.69999694824219,98.0,65010228.0,24.0,21.75,2.25,6.140015125274658,8.609375,4.625,,,,4.300000190734863,14.899999618530273,2012-03-19 08:26:19,106455.5625,103359.8984375,2102.5400390625,84105.953125,,,65010228.0,,98.0,66688.046875,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1456.0,170.0,209.0,1044.0,4.0,3.0,1.0,0.0,2.0,7.0,,,250.0,226.0,71.0,21.0,208.0,133.0,,,65194864.0,184633.0,89,696686.0,14764065.0,0.15361109375953674,84.12837982177734,0.0,110.82969665527344,0.6474999785423279,86.93058776855469,0.533333420753479,13.643610000610352,2300.0,,,,,,,,90.58241271972656,98.0,95.69999694824219,,,,,,,,,,,,,,17.71875,102324.4765625,23.445310592651367,105282.6484375,0.550048828125,1172.91003417969,3.320007085800171,434.649993896484,0.149993896484375,418.880004882813,17.726560592651367,102326.59375,6.280272960662842,4128.97021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304518,1,1440,100,2168.0,90.35735321044922,3.9275360107421875,3.9202609062194824,99.41609954833984,,,,,,0.5500031113624573,99.9000015258789,97.30000305175781,70647944.0,24.0,23.8593807220459,0.1401367038488388,0.710205078125,13.890629768371582,6.390625,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,106857.6796875,102776.3828125,2851.3701171875,84538.3515625,,,70647944.0,,97.30000305175781,68946.8671875,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2296.0,134.0,189.0,2050.0,2.0,2.0,1.0,0.0,3.0,7.0,,,242.0,219.0,70.0,26.0,197.0,109.0,,,70833360.0,185421.0,89,529284.0,17353962.0,0.15361109375953674,25.29220962524414,0.0,180.4720001220703,0.6600000262260437,146.36129760742188,0.550000011920929,10.90110969543457,2300.0,,,,,,,,99.37477111816406,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.148439407348633,101672.2109375,23.4531307220459,105435.171875,0.550048828125,1422.51000976563,0.0,568.549987792969,0.149993896484375,341.160003662109,23.148439407348633,101674.21875,0.8500977158546448,5183.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304519,1,1440,99,1216.0,51.50720977783203,2.2028989791870117,3.381314992904663,100.0,,,,,,0.3300018012523651,100.0,98.0999984741211,49081748.0,24.0,23.75,0.0,0.340087890625,10.53905963897705,3.21875,,,,3.700000047683716,16.5,2012-02-27 16:09:03,106951.84375,103865.390625,1947.27001953125,79157.3828125,,,49081748.0,,98.0999984741211,54694.109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1388.0,170.0,364.0,595.0,1.0,1.0,1.0,0.0,2.0,6.0,,,26.0,24.0,4.0,3.0,31.0,6.0,,,49313956.0,232206.0,89,1477270.0,11673970.0,0.03166666999459267,0.5024999976158142,0.0,42.122501373291016,0.17444440722465515,42.188621520996094,0.32305559515953064,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,23.414060592651367,102634.7734375,23.414060592651367,105626.5078125,0.5899658203125,1325.32995605469,0.0,492.920013427734,0.0,549.609985351563,23.414060592651367,102636.78125,0.5898438096046448,4315.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304520,1,1440,100,2568.0,107.16609954833984,4.65217399597168,4.114808082580566,98.37545013427734,,,,,,0.4199981987476349,99.80000305175781,97.0,75731208.0,24.0,23.6093807220459,0.3898926079273224,0.56982421875,15.83594036102295,6.71875,,,,4.599999904632568,17.5,2012-03-19 09:46:00,106454.2265625,101817.7109375,3178.43994140625,84177.09375,,,75731208.0,,97.0,70968.9921875,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2672.0,99.0,213.0,2220.0,2.0,2.0,1.0,0.0,4.0,7.0,,,250.0,212.0,78.0,26.0,226.0,143.0,,,75900224.0,169018.0,98,944471.0,16901390.0,0.15416669845581055,61.75999069213867,0.0,384.1463928222656,0.779166579246521,213.0010986328125,0.41777780652046204,13.49944019317627,2300.0,,,,,,,,98.37418365478516,97.0,99.80000305175781,,,,,,,,,,,,,,23.03125,100335.8125,23.5781307220459,104813.46875,0.4200438857078552,1640.76000976563,0.0,644.690002441406,0.15997309982776642,652.469970703125,23.023439407348633,100337.9765625,0.9702147841453552,6116.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304521,1,1440,100,2640.0,110.18409729003906,4.782608985900879,4.454408168792725,96.1669921875,,,,,,0.4400024116039276,99.5999984741211,97.30000305175781,78135512.0,24.0,23.0781307220459,0.919921875,0.7399901747703552,16.21875,9.335938453674316,,,,5.0,19.200000762939453,2012-03-13 12:15:39,106595.7265625,102632.5703125,2810.01000976563,86296.0,,,78135512.0,,97.30000305175781,75006.2578125,7.699999809265137,46.400001525878906,,,,2810.01000976563,2816.36010742188,259.929992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2728.0,89.0,159.0,2650.0,4.0,3.0,1.0,0.0,3.0,7.0,,,300.0,264.0,402.0,121.0,824.0,401.0,,,78296808.0,161296.0,89,340576.0,19470546.0,0.30833330750465393,110.877197265625,0.0,140.4272003173828,1.3788889646530151,141.21640014648438,0.43333330750465393,21.23971939086914,2300.0,,,,,,,,96.16800689697266,97.30000305175781,99.5999984741211,,,,,,,,,,,,,,22.28125,101053.390625,23.570310592651367,105184.828125,0.4300537109375,1410.90002441406,0.0,645.760009765625,0.3699950873851776,672.570007324219,22.28125,101055.828125,1.7197270393371582,5539.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304522,1,1440,100,3264.0,135.9965057373047,5.913043022155762,4.501305103302002,98.79202270507812,,,,,,0.4499968886375427,99.80000305175781,98.69999694824219,86038616.0,24.0,23.710939407348633,0.2899169921875,0.599853515625,16.789060592651367,9.460938453674316,,,,5.0,20.0,2012-02-29 14:53:49,106905.1015625,104230.9296875,1325.96997070313,87802.4375,,,86038616.0,,98.69999694824219,74774.3515625,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3344.0,80.0,130.0,3160.0,2.0,2.0,1.0,0.0,2.0,7.0,,,267.0,243.0,92.0,34.0,192.0,132.0,,,86189072.0,150460.0,97,346072.0,19078984.0,0.15388889610767365,101.7020034790039,0.0,165.77720642089844,0.7027778029441833,116.79190063476562,0.45027780532836914,14.050829887390137,2300.0,,,,,,,,98.79048919677734,98.69999694824219,99.80000305175781,,,,,,,,,,,,,,23.1093807220459,102429.0,23.539060592651367,105388.078125,0.4499512016773224,1517.01000976563,0.0,483.070007324219,0.14990229904651642,1148.32995605469,23.1093807220459,102430.8125,0.89013671875,4474.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304523,1,1440,99,1192.0,50.169429779052734,2.1594200134277344,3.81783390045166,76.99992370605469,,,,,,0.4600067138671875,86.5,98.4000015258789,77463232.0,24.0,18.445310592651367,5.520020008087158,2.610106945037842,10.234379768371582,4.109375,,,,3.9000000953674316,15.699999809265137,2012-03-06 08:56:29,106767.046875,103917.7578125,1677.33996582031,86991.7109375,,,77463232.0,,98.4000015258789,70108.65625,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1312.0,126.0,175.0,1340.0,3.0,3.0,1.0,1.0,2.0,7.0,,,4.0,3.0,1.0,1.0,2.0,7.0,,,77622088.0,158861.0,88,377186.0,18210792.0,0.15416669845581055,0.15416669845581055,0.09749999642372131,5.6066670417785645,5.731945037841797,5.731945037841797,0.46666669845581055,0.46666669845581055,2300.0,,,,,,,,77.00018310546875,98.4000015258789,86.5,,,,,,,,,,,,,,16.09375,102430.546875,23.5,105408.9375,0.5,1358.10998535156,0.26995849609375,517.909973144531,1.6099849939346313,791.950012207031,16.09375,102432.7265625,7.899901866912842,4334.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304524,1,1440,100,1912.0,79.74298095703125,3.4637680053710938,3.5719950199127197,100.0,,,,,,0.4899902045726776,100.0,97.19999694824219,47781280.0,24.0,24.0,0.0,0.64013671875,10.88280963897705,5.292969226837158,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,107861.171875,102487.1171875,2992.19995117188,75305.8125,,,47781280.0,,97.19999694824219,55097.94140625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2080.0,168.0,324.0,910.0,2.0,3.0,1.0,0.0,0.0,7.0,,,261.0,225.0,63.0,21.0,235.0,126.0,,,48037256.0,255974.0,89,945052.0,12536162.0,0.15361109375953674,18.15860939025879,0.0,109.87809753417969,0.0,252.03970336914062,0.4833332896232605,13.314169883728027,2300.0,,,,,,,,99.9994888305664,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.375,100190.34375,23.5156307220459,104331.9921875,0.4899902045726776,3529.17993164063,0.0,554.700012207031,0.1500243991613388,593.0,23.3593807220459,100192.25,0.64013671875,7668.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304525,1,1440,100,1588.0,66.25932312011719,2.876811981201172,3.4110400676727295,95.2082290649414,,,,,,0.5,99.5,98.4000015258789,51852552.0,24.0,22.851560592651367,1.1500240564346313,2.5400390625,9.320313453674316,4.699219226837158,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,106949.609375,103823.4921875,1710.86999511719,79104.2734375,,,51852552.0,,98.4000015258789,57713.5390625,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1780.0,190.0,198.0,1096.0,2.0,2.0,0.0,0.0,0.0,7.0,,,69.0,62.0,12.0,12.0,72.0,73.0,,,52098212.0,245659.0,88,1438937.0,12812213.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.0111198425293,0.5002778172492981,6.875833988189697,2300.0,,,,,,,,95.2092514038086,98.4000015258789,99.5,,,,,,,,,,,,,,21.460939407348633,102759.7109375,23.5,105348.1875,0.5,1601.42004394531,0.9000244140625,576.530029296875,0.0,299.309997558594,21.4531307220459,102761.59375,2.549804925918579,4188.02001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304526,1,1440,100,1444.0,60.133018493652344,2.6159420013427734,3.421760082244873,100.0,,,,,,0.5200194716453552,100.0,94.5,52246860.0,24.0,23.992189407348633,0.0,0.669921875,9.8125,3.980468988418579,,,,3.700000047683716,15.800000190734863,2012-03-22 09:58:01,106382.03125,99537.03125,5770.85009765625,76377.75,,,52246860.0,,94.5,58079.2109375,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1624.0,182.0,365.0,1090.0,3.0,2.0,1.0,0.0,1.0,7.0,,,335.0,279.0,133.0,42.0,279.0,147.0,,,52481404.0,234544.0,88,1163425.0,12538723.0,0.15361109375953674,23.377220153808594,0.0,126.33190155029297,0.053333330899477005,326.8201904296875,0.5169445276260376,17.013059616088867,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,23.2656307220459,97478.2265625,23.4843807220459,104713.140625,0.5200194716453552,1668.89001464844,0.0,800.700012207031,0.20996089279651642,661.419982910156,23.273439407348633,97480.3203125,0.7294921875,8901.7099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304527,1,1440,100,1500.0,62.48910140991211,2.717391014099121,3.190186023712158,100.0,,,,,,0.5400009155273438,100.0,98.0,50547616.0,24.0,24.0,0.0,0.68994140625,9.734375,3.847656011581421,,,,3.5,16.5,2012-03-22 09:23:41,106382.6015625,102808.171875,2061.40991210938,74614.9765625,,,50547616.0,,98.0,52864.078125,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1676.0,177.0,254.0,1309.0,2.0,3.0,1.0,0.0,0.0,7.0,,,284.0,245.0,79.0,30.0,268.0,154.0,,,50823860.0,276243.0,97,1977994.0,12124965.0,0.1544443964958191,16.357770919799805,0.0,58.450538635253906,0.0,250.6199951171875,0.533333420753479,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,23.3125,101630.203125,23.46875,104748.6875,0.530029296875,1633.91003417969,0.0,624.27001953125,0.16000370681285858,431.160003662109,23.3125,101632.03125,0.68994140625,4750.56982421875,0.0076665389351546764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304528,1,1440,100,1672.0,69.96354675292969,3.0289859771728516,3.9565091133117676,100.0,,,,,,0.5500031113624573,100.0,98.30000305175781,67616208.0,24.0,24.0,0.0,0.8499755859375,10.58594036102295,6.085937976837158,,,,4.400000095367432,17.899999618530273,2012-03-26 07:53:02,106288.109375,103423.59375,1760.32995605469,83176.0390625,,,67616208.0,,98.30000305175781,67807.609375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1840.0,166.0,382.0,1141.0,3.0,3.0,2.0,0.0,1.0,7.0,,,132.0,113.0,82.0,24.0,191.0,142.0,,,67805160.0,188952.0,88,895672.0,15471951.0,0.3072221875190735,9.456389427185059,0.0,1.8258329629898071,0.04444444924592972,60.70418167114258,0.550277829170227,9.966388702392578,2300.0,,,,,,,,99.9994888305664,98.30000305175781,100.0,,,,,,,,,,,,,,23.101560592651367,102262.7109375,23.4375,104994.109375,0.56005859375,1294.0,0.0,421.359985351563,0.3399657905101776,547.789978027344,23.101560592651367,102264.7421875,0.900146484375,4023.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304529,1,1440,100,2332.0,97.19286346435547,4.224637985229492,3.9520070552825928,99.25028228759766,,,,,,0.5600128173828125,99.9000015258789,97.69999694824219,64992536.0,24.0,23.8281307220459,0.17993159592151642,0.5700684189796448,14.84375,5.886719226837158,,,,3.9000000953674316,17.399999618530273,2012-03-30 13:02:19,106186.9609375,101230.6171875,2361.2900390625,81544.6328125,,,64992536.0,,97.69999694824219,63228.1484375,6.300000190734863,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2448.0,117.0,189.0,2458.0,1.0,1.0,0.0,0.0,3.0,7.0,,,312.0,242.0,81.0,44.0,428.0,277.0,,,65193160.0,200624.0,87,781816.0,14970517.0,0.0,24.92721939086914,0.0,110.26000213623047,0.7133333086967468,200.36239624023438,0.5666667222976685,19.00278091430664,2300.0,,,,,,,,99.25028228759766,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.25,100159.3515625,23.429689407348633,103396.3515625,0.5700684189796448,2790.61010742188,0.0,492.940002441406,0.0,381.220001220703,23.25,100160.9765625,0.75,6025.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-10,2304530,1,1440,100,2200.0,91.77250671386719,3.985507011413574,3.8694639205932617,98.29203033447266,,,,,,0.4200133979320526,99.80000305175781,96.19999694824219,69816264.0,24.0,23.601560592651367,0.409912109375,0.5703125,12.859379768371582,5.179687976837158,,,,4.199999809265137,16.0,2012-03-22 10:30:05,106381.4921875,101274.609375,3971.63989257813,82685.578125,,,69816264.0,,96.19999694824219,66980.15625,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2344.0,143.0,266.0,2097.0,2.0,2.0,1.0,0.0,3.0,7.0,,,233.0,207.0,71.0,28.0,201.0,148.0,,,70016432.0,200168.0,88,1024909.0,15853226.0,0.1550000011920929,43.593318939208984,0.0,2529.867919921875,0.7916666865348816,2355.548095703125,0.41777780652046204,25.680559158325195,2300.0,,,,,,,,98.33361053466797,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,23.0156307220459,100175.3984375,23.585939407348633,104986.5625,0.4200438857078552,1394.93005371094,0.0,479.739990234375,0.16000370681285858,357.570007324219,23.03125,100177.6484375,0.9799805283546448,6203.83984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-11 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,91,3,1440,100,,,,,,,119349.0,1283.0,16686.0,118066.0,,,,,,,,,,,,,,,,,,,,,444880.0,102991511.0,,9079621.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,3683.0,1798917.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-12 00:19:59,,,,,,,,,,,,
2024-05-11,2304510,1,1440,100,8264.0,344.3359069824219,14.971010208129883,5.491016864776611,100.0,,,,,,0.0,99.69999694824219,96.5999984741211,66133988.0,24.0,23.9843807220459,0.0,0.0,15.9375,12.07030963897705,,,,4.400000095367432,16.5,2012-01-20 18:15:41,107885.7265625,102987.578125,3632.7099609375,83418.2109375,,,66133988.0,,96.5999984741211,69069.6796875,6.699999809265137,38.70000076293945,,,,3632.7099609375,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8376.0,114.0,278.0,2172.0,0.0,0.0,0.0,0.0,0.0,0.0,,,306.0,271.0,67.0,22.0,316.0,127.0,,,66326816.0,192829.0,89,1052782.0,14318992.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0,235.20620727539062,0.0,11.465829849243164,2300.0,,,,,,,,100.0,96.5999984741211,99.69999694824219,,,,,,,,,,,,,,23.992189407348633,101545.0390625,23.992189407348633,106468.1796875,0.010009770281612873,1417.55004882813,0.0,586.320007324219,0.0,699.289978027344,24.0,101547.0390625,0.0,6338.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304529,1,1440,100,7076.0,294.9143981933594,12.818840026855469,5.479269981384277,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65027620.0,24.0,24.0,0.0,0.0,22.65625,14.128910064697266,,,,4.400000095367432,17.399999618530273,2012-03-30 13:02:19,106282.9609375,101326.609375,2361.2900390625,81629.6796875,,,65027620.0,,97.69999694824219,63284.6796875,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7084.0,6.0,22.0,3521.0,1.0,1.0,0.0,0.0,1.0,0.0,,,313.0,243.0,81.0,44.0,429.0,277.0,,,65228380.0,200759.0,87,782167.0,14982057.0,0.0,24.92721939086914,0.0,110.26000213623047,0.05388889089226723,200.4163055419922,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,100255.2890625,23.992189407348633,103492.34375,0.010009770281612873,2790.6201171875,0.0,492.940002441406,0.05999755859375,381.279998779297,23.945310592651367,100256.921875,0.0600585900247097,6026.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304530,1,1440,100,9800.0,408.5840148925781,17.753620147705078,6.453431129455566,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69857912.0,24.0,24.0,0.0,0.0,22.898439407348633,18.2656307220459,,,,4.800000190734863,16.0,2012-03-22 10:30:05,106477.4921875,101370.6015625,3971.63989257813,82770.8203125,,,69857912.0,,96.19999694824219,67046.0625,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9816.0,10.0,41.0,3453.0,1.0,1.0,0.0,0.0,1.0,0.0,,,234.0,208.0,71.0,28.0,202.0,148.0,,,70058224.0,200308.0,88,1025246.0,15865515.0,0.0,43.593318939208984,0.0,2529.867919921875,0.054444439709186554,2355.60205078125,0.0,25.680559158325195,2300.0,,,,,,,,99.95803833007812,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,23.9531307220459,100271.3515625,24.0,105082.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0499877892434597,357.619995117188,23.945310592651367,100273.59375,0.0600585900247097,6203.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
