TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-11,2304511,1,1440,100,6820.0,284.12310791015625,12.355070114135742,5.002356052398682,100.0,,,,,,0.0,98.5,97.19999694824219,60015088.0,24.0,24.0,0.0,0.0,16.9375,10.339839935302734,,,,4.099999904632568,15.399999618530273,2012-01-20 18:32:27,107885.453125,103357.359375,2933.19995117188,81366.75,,,60015088.0,,97.19999694824219,62493.37890625,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6908.0,90.0,154.0,2992.0,0.0,0.0,0.0,0.0,0.0,0.0,,,270.0,225.0,60.0,12.0,218.0,117.0,,,60226296.0,211208.0,89,1025767.0,15751147.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,325.981689453125,0.0,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,98.5,,,,,,,,,,,,,,24.0,101915.578125,24.0,106105.4375,0.0,1780.01000976563,0.0,608.47998046875,0.0,646.650024414063,23.992189407348633,101917.2734375,0.0,5968.169921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304512,1,1440,100,6432.0,267.9794921875,11.652170181274414,5.003084182739258,100.0,,,,,,0.0,85.9000015258789,97.80000305175781,69676800.0,24.0,24.0,0.0,0.0,16.7343807220459,10.32030963897705,,,,4.400000095367432,16.100000381469727,2012-04-23 14:01:53,105633.9609375,102062.28125,2222.23999023438,84268.3515625,,,69676800.0,,97.80000305175781,68424.8125,6.800000190734863,35.79999923706055,,,,2222.23999023438,2003.21997070313,169.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6536.0,110.0,244.0,2301.0,0.0,0.0,0.0,0.0,0.0,0.0,,,239.0,214.0,78.0,18.0,185.0,125.0,,,69856112.0,179313.0,87,478872.0,15103076.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.2978973388672,0.0,12.295280456542969,2300.0,,,,,,,,99.95728302001953,97.80000305175781,86.0,,,,,,,,,,,,,,23.9843807220459,100861.578125,24.0,104117.203125,0.0,1516.76000976563,0.0,523.650024414063,0.0,507.880004882813,23.9843807220459,100863.5078125,0.010253909975290298,4770.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304513,1,1440,100,7952.0,331.24090576171875,14.405799865722656,5.341217994689941,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70139504.0,24.0,24.0,0.0,0.0,15.0,11.67969036102295,,,,4.5,17.799999237060547,2012-01-20 18:05:10,107885.90625,103524.0390625,2951.75,84563.140625,,,70139504.0,,97.19999694824219,68578.1484375,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8080.0,127.0,343.0,2433.0,0.0,0.0,0.0,0.0,0.0,0.0,,,226.0,202.0,414.0,129.0,919.0,503.0,,,70324896.0,185393.0,90,833259.0,16743394.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.15862274169922,0.0,11.33860969543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,101930.34375,24.0,106304.2265625,0.0,1581.68005371094,0.0,602.340026855469,0.0,817.940002441406,24.0,101932.3671875,0.0,5953.5400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304514,1,1440,100,7092.0,295.51348876953125,12.847829818725586,4.975784778594971,100.0,,,,,,0.0,98.30000305175781,98.0999984741211,62459000.0,24.0,24.0,0.0,0.0,14.66405963897705,10.628910064697266,,,,4.099999904632568,15.800000190734863,2012-05-11 15:53:23,105200.109375,101872.5,1992.39001464844,82003.78125,,,62459000.0,,98.0999984741211,64796.58984375,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7224.0,131.0,353.0,1889.0,0.0,0.0,0.0,0.0,0.0,0.0,,,203.0,186.0,58.0,19.0,222.0,113.0,,,79370128.0,191258.0,89,626432.0,13270895.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.1555938720703,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.30000305175781,,,,,,,,,,,,,,24.0,100697.8125,24.0,103684.421875,0.0,1515.68994140625,0.0,626.77001953125,0.0,365.540008544922,24.0,100699.8125,0.0,4500.2998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304515,1,1440,100,5460.0,227.6107940673828,9.891304016113281,4.714960098266602,91.91690826416016,,,,,,0.0,96.80000305175781,93.80000305175781,45502836.0,24.0,22.0468807220459,1.9399410486221313,11.899900436401367,11.78905963897705,10.089839935302734,,,,3.700000047683716,15.600000381469727,2012-04-28 13:52:41,105514.1171875,96692.5390625,6504.68994140625,72583.1328125,,,45502836.0,,93.80000305175781,54680.26171875,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5524.0,60.0,2.0,1535.0,1.0,1.0,0.0,0.0,0.0,0.0,,,273.0,229.0,58.0,26.0,237.0,118.0,,,45770544.0,267705.0,87,605981.0,12019214.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.67030334472656,0.0,14.253060340881348,2300.0,,,,,,,,91.87724304199219,93.80000305175781,96.80000305175781,,,,,,,,,,,,,,12.10155963897705,94929.1328125,24.0,103037.78125,0.0,2476.34008789063,9.949951171875,1218.31994628906,0.0,384.489990234375,12.10155963897705,94931.3515625,11.899410247802734,10582.76953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304516,1,1440,100,7864.0,327.45111083984375,14.246379852294922,5.4547271728515625,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75117536.0,24.0,24.0,0.0,0.0,17.101560592651367,11.671879768371582,,,,4.900000095367432,17.600000381469727,2012-03-02 14:47:03,106881.2109375,103516.578125,2203.51000976563,86143.1796875,,,75117536.0,,97.9000015258789,72947.84375,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7960.0,98.0,189.0,2218.0,0.0,0.0,0.0,0.0,0.0,0.0,,,133.0,120.0,42.0,13.0,107.0,111.0,,,75287264.0,169730.0,98,616004.0,15366020.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.7197208404541,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101786.953125,24.0,105528.71875,0.0,1352.48999023438,0.0,610.580017089844,0.0,925.820007324219,24.0,101788.9375,0.0,5092.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304517,1,1440,100,6516.0,271.5138854980469,11.804349899291992,5.080820083618164,100.0,,,,,,0.0,96.0999984741211,98.0,65016744.0,24.0,24.0,0.0,0.0,15.796879768371582,10.60155963897705,,,,4.400000095367432,14.899999618530273,2012-03-19 08:26:19,106479.5625,103383.8984375,2102.5400390625,84121.75,,,65016744.0,,98.0,66698.6484375,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6624.0,113.0,304.0,2114.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,226.0,71.0,21.0,208.0,133.0,,,65201488.0,184746.0,89,696990.0,14766179.0,0.0,84.12837982177734,0.0,110.82969665527344,0.0,86.93058776855469,0.0,13.643610000610352,2300.0,,,,,,,,99.95931243896484,98.0,96.0999984741211,,,,,,,,,,,,,,24.0,102348.4765625,24.0,105306.6484375,0.0,1172.91003417969,0.0,434.649993896484,0.0,418.880004882813,23.9843807220459,102350.578125,0.009765625,4128.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304518,1,1440,100,6344.0,264.4638977050781,11.49275016784668,4.828864097595215,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70654288.0,24.0,24.0,0.0,0.0,15.625,9.460938453674316,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,106881.6796875,102800.3828125,2851.3701171875,84553.9765625,,,70654288.0,,97.30000305175781,68956.328125,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6464.0,114.0,294.0,2602.0,0.0,0.0,0.0,0.0,0.0,0.0,,,242.0,219.0,70.0,26.0,197.0,109.0,,,70839824.0,185535.0,89,529578.0,17356564.0,0.0,25.29220962524414,0.0,180.4720001220703,0.0,146.36129760742188,0.0,10.90110969543457,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101696.2109375,24.0,105459.171875,0.0,1422.51000976563,0.0,568.549987792969,0.0,341.160003662109,24.0,101698.21875,0.0,5183.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304519,1,1440,100,3936.0,163.96710205078125,7.130434989929199,4.337937831878662,100.0,,,,,,0.0,100.0,98.0999984741211,49085684.0,24.0,23.992189407348633,0.0,0.0,14.08594036102295,8.289063453674316,,,,3.700000047683716,16.5,2012-02-27 16:09:03,106975.84375,103889.3828125,1947.27001953125,79171.46875,,,49085684.0,,98.0999984741211,54702.3984375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4064.0,130.0,298.0,759.0,0.0,0.0,0.0,0.0,0.0,0.0,,,26.0,24.0,4.0,3.0,31.0,6.0,,,49318020.0,232336.0,89,1477568.0,11674729.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.0,42.188621520996094,0.0,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102658.7734375,23.992189407348633,105650.5,0.010009770281612873,1325.33996582031,0.0,492.920013427734,0.0,549.609985351563,24.0,102660.78125,0.0,4315.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304520,1,1440,100,6608.0,275.3544921875,11.971010208129883,4.97243595123291,100.0,,,,,,0.0,99.80000305175781,97.0,75737816.0,24.0,24.0,0.0,0.0,18.257810592651367,9.929688453674316,,,,4.599999904632568,17.5,2012-03-19 09:46:00,106478.2265625,101841.7109375,3178.43994140625,84195.3515625,,,75737816.0,,97.0,70978.921875,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6680.0,68.0,176.0,2838.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,212.0,78.0,26.0,226.0,143.0,,,75906904.0,169086.0,98,944647.0,16904228.0,0.0,61.75999069213867,0.0,384.1463928222656,0.0,213.0010986328125,0.0,13.49944019317627,2300.0,,,,,,,,100.0,97.0,99.80000305175781,,,,,,,,,,,,,,23.9843807220459,100359.796875,23.992189407348633,104837.4609375,0.010009770281612873,1640.77001953125,0.0,644.690002441406,0.0,652.469970703125,24.0,100361.9765625,0.0,6116.25,0.8260005712509155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304521,1,1440,100,504.0,20.911510467529297,0.9130434989929199,4.889894962310791,26.375329971313477,,,,,,0.0,92.9000015258789,97.30000305175781,78136016.0,24.0,6.328125,17.669919967651367,0.0,4.96875,11.33594036102295,,,,5.0,19.200000762939453,2012-03-13 12:15:39,106619.7265625,102638.8984375,2827.67993164063,86300.96875,,,78136016.0,,97.30000305175781,75017.59375,7.599999904632568,46.400001525878906,,,,2827.67993164063,2816.36010742188,259.929992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,536.0,31.0,45.0,1180.0,0.0,0.0,0.0,0.0,3.0,0.0,,,300.0,264.0,402.0,121.0,827.0,401.0,,,78297344.0,161327.0,89,340621.0,19471726.0,0.0,110.877197265625,0.0,140.4272003173828,17.668609619140625,158.88499450683594,0.0,21.23971939086914,2300.0,,,,,,,,26.416019439697266,97.30000305175781,92.9000015258789,,,,,,,,,,,,,,6.328125,101059.71875,24.0,105208.828125,0.0,1410.90002441406,0.0,645.760009765625,0.0,672.570007324219,6.34375,101062.171875,17.660160064697266,5557.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304522,1,1440,100,7560.0,315.1402893066406,13.695650100708008,5.479629039764404,100.0,,,,,,0.0,99.80000305175781,98.69999694824219,86046176.0,24.0,24.0,0.0,0.0,19.179689407348633,12.33594036102295,,,,5.099999904632568,20.0,2012-02-29 14:53:49,106929.1015625,104254.9296875,1325.96997070313,87821.6171875,,,86046176.0,,98.69999694824219,74786.6875,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7616.0,52.0,111.0,3506.0,0.0,0.0,0.0,0.0,0.0,0.0,,,267.0,243.0,92.0,34.0,192.0,132.0,,,86196688.0,150512.0,97,346183.0,19082490.0,0.0,101.7020034790039,0.0,165.77720642089844,0.0,116.79190063476562,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,102453.0,24.0,105412.078125,0.010009770281612873,1517.02001953125,0.0,483.070007324219,0.0,1148.32995605469,24.0,102454.8125,0.0,4474.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304523,1,1440,100,6784.0,282.77569580078125,12.289859771728516,5.224615097045898,100.0,,,,,,0.0,87.69999694824219,98.4000015258789,77470016.0,24.0,24.0,0.0,0.0,18.601560592651367,11.953129768371582,,,,4.0,15.699999809265137,2012-03-06 08:56:29,106791.046875,103941.7578125,1677.33996582031,87010.3125,,,77470016.0,,98.4000015258789,70120.609375,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6848.0,64.0,160.0,2958.0,0.0,0.0,0.0,0.0,0.0,0.0,,,4.0,3.0,1.0,1.0,2.0,7.0,,,77628936.0,158925.0,88,377346.0,18213750.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.0,5.731945037841797,0.0,0.46666669845581055,2300.0,,,,,,,,100.0,98.4000015258789,87.69999694824219,,,,,,,,,,,,,,23.992189407348633,102454.5390625,24.0,105432.9375,0.0,1358.10998535156,0.0,517.909973144531,0.0,791.950012207031,24.0,102456.7265625,0.0,4334.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304524,1,1440,100,3920.0,163.15390014648438,7.101449012756348,4.232327938079834,100.0,,,,,,0.0,100.0,97.19999694824219,47785200.0,24.0,24.0,0.0,0.0,14.734379768371582,8.5,,,,3.700000047683716,16.399999618530273,2012-01-20 18:49:33,107885.171875,102511.1171875,2992.19995117188,75320.546875,,,47785200.0,,97.19999694824219,55106.44140625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4024.0,110.0,171.0,1662.0,0.0,0.0,0.0,0.0,0.0,0.0,,,261.0,225.0,63.0,21.0,235.0,126.0,,,48041280.0,256084.0,89,945223.0,12537824.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,252.03970336914062,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,23.9843807220459,100214.328125,24.0,104355.9921875,0.0,3529.17993164063,0.0,554.700012207031,0.0,593.0,24.0,100216.25,0.0,7668.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304525,1,1440,100,3520.0,146.63059997558594,6.376811981201172,3.913886070251465,100.0,,,,,,0.0,99.5,98.4000015258789,51856072.0,24.0,24.0,0.0,0.0,12.83594036102295,6.699219226837158,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,106973.609375,103847.4921875,1710.86999511719,79117.109375,,,51856072.0,,98.4000015258789,57720.23828125,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3660.0,139.0,155.0,1513.0,0.0,0.0,0.0,0.0,0.0,0.0,,,69.0,62.0,12.0,12.0,72.0,73.0,,,52101872.0,245798.0,88,1439092.0,12813726.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.0111198425293,0.0,6.875833988189697,2300.0,,,,,,,,100.0,98.4000015258789,99.5,,,,,,,,,,,,,,23.992189407348633,102783.703125,24.0,105372.1875,0.0,1601.42004394531,0.0,576.530029296875,0.0,299.309997558594,24.0,102785.59375,0.0,4188.02001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304526,1,1440,100,3884.0,161.86509704589844,7.036231994628906,4.134796142578125,100.0,,,,,,0.0,100.0,94.5,52250744.0,24.0,24.0,0.0,0.0,12.78905963897705,7.648437976837158,,,,3.700000047683716,15.800000190734863,2012-03-22 09:58:01,106406.03125,99561.03125,5770.85009765625,76390.5390625,,,52250744.0,,94.5,58086.859375,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4028.0,143.0,279.0,1573.0,0.0,0.0,0.0,0.0,0.0,0.0,,,335.0,279.0,133.0,42.0,279.0,147.0,,,52485432.0,234687.0,88,1163704.0,12540296.0,0.0,23.377220153808594,0.0,126.33190155029297,0.0,326.8201904296875,0.0,17.013059616088867,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97502.2265625,23.992189407348633,104737.1328125,0.0,1668.89001464844,0.0,800.700012207031,0.0,661.419982910156,24.0,97504.3203125,0.0,8901.7099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304527,1,1440,100,2260.0,94.15950775146484,4.094202995300293,3.2511069774627686,100.0,,,,,,0.0,100.0,98.0,50549876.0,24.0,24.0,0.0,0.0,9.992188453674316,5.09375,,,,3.4000000953674316,16.5,2012-03-22 09:23:41,106406.6015625,102832.171875,2061.40991210938,74624.96875,,,50549876.0,,98.0,52869.171875,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2420.0,162.0,150.0,1285.0,0.0,0.0,0.0,0.0,0.0,0.0,,,284.0,245.0,79.0,30.0,268.0,154.0,,,50826280.0,276405.0,97,1978144.0,12126250.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,250.6199951171875,0.0,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101654.203125,24.0,104772.6875,0.0,1633.91003417969,0.0,624.27001953125,0.0,431.160003662109,24.0,101656.03125,0.0,4750.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304528,1,1440,100,5184.0,216.00259399414062,9.391304016113281,5.125062942504883,100.0,,,,,,0.0,100.0,98.30000305175781,67621392.0,24.0,24.0,0.0,0.0,14.52344036102295,11.0625,,,,4.5,17.899999618530273,2012-03-26 07:53:02,106312.109375,103447.59375,1760.32995605469,83190.5625,,,67621392.0,,98.30000305175781,67818.671875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5312.0,127.0,233.0,1767.0,0.0,0.0,0.0,0.0,0.0,0.0,,,132.0,113.0,82.0,24.0,191.0,142.0,,,67810472.0,189079.0,88,895905.0,15473718.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.70418167114258,0.0,9.966388702392578,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102286.7109375,24.0,105018.109375,0.0,1294.0,0.0,421.359985351563,0.0,547.789978027344,24.0,102288.7421875,0.0,4023.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304529,1,1440,100,5512.0,229.70309448242188,9.985507011413574,4.666306018829346,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,64998048.0,24.0,23.992189407348633,0.0,0.0,16.8906307220459,9.04296875,,,,3.9000000953674316,17.399999618530273,2012-03-30 13:02:19,106210.9609375,101254.609375,2361.2900390625,81561.5234375,,,64998048.0,,97.69999694824219,63237.19140625,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5612.0,99.0,197.0,2598.0,0.0,0.0,0.0,0.0,0.0,0.0,,,312.0,242.0,81.0,44.0,428.0,277.0,,,65198772.0,200723.0,87,782013.0,14973115.0,0.0,24.92721939086914,0.0,110.26000213623047,0.0,200.36239624023438,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100183.3515625,24.0,103420.3515625,0.0,2790.61010742188,0.0,492.940002441406,0.0,381.220001220703,24.0,100184.9765625,0.0,6025.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-11,2304530,1,1440,100,6824.0,284.3099060058594,12.362319946289062,5.207449913024902,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69823088.0,24.0,24.0,0.0,0.0,17.554689407348633,11.1875,,,,4.300000190734863,16.0,2012-03-22 10:30:05,106405.4921875,101298.609375,3971.63989257813,82703.1328125,,,69823088.0,,96.19999694824219,66991.34375,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6912.0,91.0,155.0,2911.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,207.0,71.0,28.0,201.0,148.0,,,70023344.0,200259.0,88,1025064.0,15856137.0,0.0,43.593318939208984,0.0,2529.867919921875,0.0,2355.548095703125,0.0,25.680559158325195,2300.0,,,,,,,,100.0,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,100199.3984375,24.0,105010.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0,357.570007324219,24.0,100201.6484375,0.0,6203.83984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-12 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,91,3,1440,100,,,,,,,300843.0,3.0,25836.0,300840.0,,,,,,,,,,,,,,,,,,,,,444883.0,103292354.0,,9105457.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,69.0,1798986.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-13 00:20:10,,,,,,,,,,,,
2024-05-12,2304510,1,1440,100,16168.0,673.7130737304688,29.289859771728516,7.358384132385254,100.0,,,,,,0.0,99.69999694824219,96.5999984741211,66150156.0,24.0,24.0,0.0,0.0,22.6093807220459,19.398439407348633,,,,4.599999904632568,16.799999237060547,2012-01-20 18:15:41,107909.7265625,103011.578125,3632.7099609375,83440.8203125,,,66150156.0,,96.5999984741211,69089.078125,6.699999809265137,38.70000076293945,,,,3632.7099609375,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16184.0,17.0,58.0,2380.0,0.0,0.0,0.0,0.0,0.0,0.0,,,306.0,271.0,67.0,22.0,316.0,127.0,,,66343000.0,192846.0,89,1052840.0,14321372.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0,235.20620727539062,0.0,11.465829849243164,2300.0,,,,,,,,100.0,96.5999984741211,99.69999694824219,,,,,,,,,,,,,,24.0,101569.0390625,24.0,106492.1796875,0.0,1417.55004882813,0.0,586.320007324219,0.0,699.289978027344,24.0,101571.0390625,0.0,6338.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304511,1,1440,100,15944.0,664.364990234375,28.88405990600586,7.096430778503418,100.0,,,,,,0.0,98.5999984741211,97.19999694824219,60031032.0,24.0,24.0,0.0,0.0,21.5468807220459,17.839839935302734,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,107909.453125,103381.359375,2933.19995117188,81388.296875,,,60031032.0,,97.19999694824219,62511.21875,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15972.0,29.0,50.0,3285.0,0.0,0.0,0.0,0.0,0.0,0.0,,,270.0,225.0,60.0,12.0,218.0,117.0,,,60242268.0,211237.0,89,1025817.0,15754432.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,325.981689453125,0.0,11.065279960632324,2300.0,,,,,,,,99.95728302001953,97.19999694824219,98.5999984741211,,,,,,,,,,,,,,23.992189407348633,101939.5703125,24.0,106129.4375,0.0,1780.01000976563,0.0,608.47998046875,0.0,646.650024414063,24.0,101941.2734375,0.010253909975290298,5968.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304512,1,1440,100,16176.0,673.8953247070312,29.304349899291992,7.161910057067871,100.0,,,,,,0.0,87.0999984741211,97.80000305175781,69692976.0,24.0,23.992189407348633,0.0,0.0,23.898439407348633,19.71875,,,,4.599999904632568,16.5,2012-04-23 14:01:53,105657.9609375,102086.2734375,2222.23999023438,84292.25,,,69692976.0,,97.80000305175781,68444.53125,6.800000190734863,35.79999923706055,,,,2222.23999023438,2003.21997070313,169.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16176.0,0.0,0.0,2702.0,0.0,0.0,0.0,0.0,0.0,0.0,,,239.0,214.0,78.0,18.0,185.0,125.0,,,69872288.0,179313.0,87,478872.0,15105778.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.2978973388672,0.0,12.295280456542969,2300.0,,,,,,,,100.0,97.80000305175781,87.0999984741211,,,,,,,,,,,,,,24.0,100885.578125,24.0,104141.203125,0.0,1516.76000976563,0.0,523.650024414063,0.0,507.880004882813,24.0,100887.5078125,0.0,4770.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304513,1,1440,100,16328.0,680.344970703125,29.579710006713867,7.300844192504883,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70155832.0,24.0,24.0,0.0,0.0,22.2968807220459,18.351560592651367,,,,4.699999809265137,17.799999237060547,2012-01-20 18:05:10,107909.90625,103548.0390625,2951.75,84585.4375,,,70155832.0,,97.19999694824219,68596.5,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16344.0,18.0,60.0,2908.0,0.0,0.0,0.0,0.0,0.0,0.0,,,226.0,202.0,414.0,129.0,919.0,503.0,,,70341240.0,185411.0,90,833319.0,16746302.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.15862274169922,0.0,11.33860969543457,2300.0,,,,,,,,99.95931243896484,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,101954.34375,24.0,106328.2265625,0.0,1581.68005371094,0.0,602.340026855469,0.0,817.940002441406,23.992189407348633,101956.359375,0.009765625,5953.5498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304514,1,1440,100,17400.0,727.6583862304688,31.521739959716797,7.391672134399414,100.0,,,,,,0.0,98.4000015258789,98.0999984741211,62476400.0,24.0,24.0,0.0,0.0,20.90625,18.558589935302734,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105224.109375,101896.5,1992.39001464844,82024.6875,,,62476400.0,,98.0999984741211,64815.1484375,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17448.0,41.0,108.0,2275.0,0.0,0.0,0.0,0.0,0.0,0.0,,,203.0,186.0,58.0,19.0,222.0,113.0,,,79387576.0,191299.0,89,626540.0,13273170.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.1555938720703,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.4000015258789,,,,,,,,,,,,,,23.9843807220459,100721.796875,23.9843807220459,103708.40625,0.010009770281612873,1515.69995117188,0.0,626.77001953125,0.0,365.540008544922,24.0,100723.8125,0.0,4500.2998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304515,1,1440,100,11676.0,486.4696044921875,21.152170181274414,6.375300884246826,100.0,,,,,,0.0,97.0,93.80000305175781,45514512.0,24.0,24.0,0.0,0.0,20.367189407348633,16.386720657348633,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105538.1171875,96716.5390625,6504.68994140625,72603.5,,,45514512.0,,93.80000305175781,54696.6484375,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11716.0,43.0,95.0,1968.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,229.0,58.0,26.0,237.0,118.0,,,45782260.0,267748.0,87,606076.0,12021182.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.67030334472656,0.0,14.253060340881348,2300.0,,,,,,,,100.0,93.80000305175781,97.0,,,,,,,,,,,,,,24.0,94953.1328125,24.0,103061.78125,0.0,2476.34008789063,0.0,1218.31994628906,0.0,384.489990234375,24.0,94955.3515625,0.0,10582.76953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304516,1,1440,100,16928.0,705.3945922851562,30.666669845581055,7.56003999710083,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75134464.0,24.0,24.0,0.0,0.0,23.742189407348633,21.0,,,,5.099999904632568,17.600000381469727,2012-03-02 14:47:03,106905.2109375,103540.578125,2203.51000976563,86166.921875,,,75134464.0,,97.9000015258789,72968.84375,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16928.0,1.0,4.0,2358.0,0.0,0.0,0.0,0.0,0.0,0.0,,,133.0,120.0,42.0,13.0,107.0,111.0,,,75304192.0,169731.0,98,616008.0,15368378.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.7197208404541,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101810.953125,23.992189407348633,105552.7109375,0.010009770281612873,1352.5,0.0,610.580017089844,0.0,925.820007324219,24.0,101812.9375,0.0,5092.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304517,1,1440,100,15224.0,634.36572265625,27.579710006713867,7.323275089263916,100.0,,,,,,0.0,96.4000015258789,98.0,65031968.0,24.0,23.992189407348633,0.0,0.0,22.648439407348633,18.070310592651367,,,,4.599999904632568,15.399999618530273,2012-03-19 08:26:19,106503.5625,103407.890625,2102.5400390625,84144.3984375,,,65031968.0,,98.0,66716.71875,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15240.0,14.0,41.0,2438.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,226.0,71.0,21.0,208.0,133.0,,,65216728.0,184760.0,89,697031.0,14768617.0,0.0,84.12837982177734,0.0,110.82969665527344,0.0,86.93058776855469,0.0,13.643610000610352,2300.0,,,,,,,,100.0,98.0,96.4000015258789,,,,,,,,,,,,,,24.0,102372.4765625,24.0,105330.6484375,0.0,1172.91003417969,0.0,434.649993896484,0.0,418.880004882813,24.0,102374.578125,0.0,4128.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304518,1,1440,100,16456.0,685.6094970703125,29.81159019470215,7.181008815765381,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70670744.0,24.0,24.0,0.0,0.0,23.445310592651367,19.9531307220459,,,,4.800000190734863,17.299999237060547,2012-03-02 14:18:57,106905.6796875,102824.3828125,2851.3701171875,84577.421875,,,70670744.0,,97.30000305175781,68976.28125,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16464.0,7.0,22.0,3368.0,0.0,0.0,0.0,0.0,0.0,0.0,,,242.0,219.0,70.0,26.0,197.0,109.0,,,70856288.0,185542.0,89,529600.0,17359932.0,0.0,25.29220962524414,0.0,180.4720001220703,0.0,146.36129760742188,0.0,10.90110969543457,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101720.2109375,24.0,105483.171875,0.0,1422.51000976563,0.0,568.549987792969,0.0,341.160003662109,24.0,101722.21875,0.0,5183.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304519,1,1440,100,10108.0,421.1982116699219,18.31159019470215,6.010509967803955,100.0,,,,,,0.0,100.0,98.0999984741211,49095792.0,24.0,24.0,0.0,0.0,19.7031307220459,13.75,,,,3.9000000953674316,16.5,2012-02-27 16:09:03,106999.84375,103913.3828125,1947.27001953125,79191.171875,,,49095792.0,,98.0999984741211,54716.1484375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10156.0,48.0,374.0,491.0,1.0,1.0,0.0,0.0,1.0,0.0,,,27.0,25.0,4.0,3.0,32.0,6.0,,,49328176.0,232384.0,89,1477942.0,11675220.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.056111108511686325,42.24473190307617,0.0,0.32305559515953064,2300.0,,,,,,,,99.95803833007812,98.0999984741211,100.0,,,,,,,,,,,,,,23.9375,102682.7109375,24.0,105674.5,0.0,1325.33996582031,0.0,492.920013427734,0.0499877892434597,549.659973144531,23.9375,102684.71875,0.0600585900247097,4315.1201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304520,1,1440,100,20256.0,844.1497802734375,36.695648193359375,7.965301990509033,100.0,,,,,,0.0,99.80000305175781,97.0,75758072.0,24.0,23.992189407348633,0.0,0.0,23.648439407348633,21.460939407348633,,,,4.900000095367432,17.5,2012-03-19 09:46:00,106502.2265625,101865.703125,3178.43994140625,84219.0,,,75758072.0,,97.0,71000.3828125,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,20256.0,5.0,14.0,3356.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,212.0,78.0,26.0,226.0,143.0,,,75927160.0,169091.0,98,944661.0,16907584.0,0.0,61.75999069213867,0.0,384.1463928222656,0.0,213.0010986328125,0.0,13.49944019317627,2300.0,,,,,,,,100.0,97.0,99.80000305175781,,,,,,,,,,,,,,24.0,100383.796875,24.0,104861.4609375,0.0,1640.77001953125,0.0,644.690002441406,0.0,652.469970703125,24.0,100385.9765625,0.0,6116.25,1.4384160041809082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304521,1,1440,95,14656.0,646.6732788085938,26.55072021484375,7.963147163391113,64.874267578125,,,,,,0.02001952938735485,90.5999984741211,97.30000305175781,78150672.0,24.0,14.375,8.43017578125,0.3798828125,14.30469036102295,19.5625,,,,5.199999809265137,19.200000762939453,2012-03-13 12:15:39,106643.7265625,102653.2734375,2836.11010742188,86315.2734375,,,78150672.0,,97.30000305175781,75037.15625,7.599999904632568,46.400001525878906,,,,2836.11010742188,2816.73999023438,259.950012207031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14672.0,11.0,0.0,1962.0,1.0,1.0,0.0,0.0,0.0,0.0,,,301.0,265.0,402.0,121.0,827.0,401.0,,,78312016.0,161338.0,89,340621.0,19473688.0,0.0,110.877197265625,0.0,140.4272003173828,8.065278053283691,166.95030212402344,0.0,21.23971939086914,2300.0,,,,,,,,64.83255767822266,97.30000305175781,90.5999984741211,,,,,,,,,,,,,,14.35155963897705,101074.0703125,22.78125,105231.609375,1.219970941543579,1412.11999511719,0.0,645.760009765625,0.0,672.570007324219,14.33594036102295,101076.5078125,9.66015625,5567.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304522,1,1440,100,15208.0,633.5877075195312,27.55072021484375,7.329598903656006,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86061384.0,24.0,24.0,0.0,0.0,23.710939407348633,21.445310592651367,,,,5.199999809265137,20.0,2012-02-29 14:53:49,106953.1015625,104278.9296875,1325.96997070313,87845.328125,,,86061384.0,,98.69999694824219,74808.1328125,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15208.0,2.0,7.0,2774.0,0.0,0.0,0.0,0.0,0.0,0.0,,,267.0,243.0,92.0,34.0,192.0,132.0,,,86211896.0,150514.0,97,346190.0,19085264.0,0.0,101.7020034790039,0.0,165.77720642089844,0.0,116.79190063476562,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102477.0,24.0,105436.078125,0.0,1517.02001953125,0.0,483.070007324219,0.0,1148.32995605469,24.0,102478.8125,0.0,4474.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304523,1,1440,100,17336.0,722.5847778320312,31.405799865722656,7.712817192077637,100.0,,,,,,0.0,88.69999694824219,98.4000015258789,77487352.0,24.0,23.992189407348633,0.0,0.0,23.5,21.8281307220459,,,,4.400000095367432,15.699999809265137,2012-03-06 08:56:29,106815.046875,103965.75,1677.33996582031,87033.8125,,,77487352.0,,98.4000015258789,70142.4375,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17352.0,4.0,8.0,3126.0,0.0,0.0,0.0,0.0,0.0,0.0,,,4.0,3.0,1.0,1.0,2.0,7.0,,,77646288.0,158929.0,88,377354.0,18216876.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.0,5.731945037841797,0.0,0.46666669845581055,2300.0,,,,,,,,100.0,98.4000015258789,88.69999694824219,,,,,,,,,,,,,,24.0,102478.5390625,24.0,105456.9375,0.0,1358.10998535156,0.0,517.909973144531,0.0,791.950012207031,24.0,102480.7265625,0.0,4334.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304524,1,1440,100,6164.0,256.8998107910156,11.166669845581055,4.941562175750732,100.0,,,,,,0.0,100.0,97.19999694824219,47791364.0,24.0,23.992189407348633,0.0,0.0,18.40625,11.546879768371582,,,,3.799999952316284,16.399999618530273,2012-01-20 18:49:33,107909.171875,102535.109375,2992.19995117188,75338.953125,,,47791364.0,,97.19999694824219,55117.98828125,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6220.0,53.0,161.0,1175.0,0.0,0.0,0.0,0.0,0.0,0.0,,,261.0,225.0,63.0,21.0,235.0,126.0,,,48047500.0,256137.0,89,945384.0,12538999.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,252.03970336914062,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100238.328125,24.0,104379.9921875,0.0,3529.17993164063,0.0,554.700012207031,0.0,593.0,24.0,100240.25,0.0,7668.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304525,1,1440,100,9340.0,389.2348937988281,16.920289993286133,5.648345947265625,100.0,,,,,,0.0,99.5999984741211,98.4000015258789,51865412.0,24.0,24.0,0.0,0.0,20.0625,14.46094036102295,,,,3.700000047683716,15.300000190734863,2012-02-27 18:23:19,106997.609375,103871.4921875,1710.86999511719,79137.171875,,,51865412.0,,98.4000015258789,57734.69921875,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9388.0,50.0,137.0,1426.0,0.0,0.0,0.0,0.0,0.0,0.0,,,69.0,62.0,12.0,12.0,72.0,73.0,,,52111260.0,245848.0,88,1439229.0,12815152.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.0111198425293,0.0,6.875833988189697,2300.0,,,,,,,,100.0,98.4000015258789,99.5999984741211,,,,,,,,,,,,,,24.0,102807.703125,24.0,105396.1875,0.010009770281612873,1601.43005371094,0.0,576.530029296875,0.0,299.309997558594,24.0,102809.59375,0.0,4188.02001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304526,1,1440,100,11536.0,480.7961120605469,20.898550033569336,6.419682025909424,100.0,,,,,,0.0,100.0,94.5,52262280.0,24.0,24.0,0.0,0.0,21.523439407348633,16.25,,,,3.9000000953674316,15.800000190734863,2012-03-22 09:58:01,106430.03125,99585.03125,5770.85009765625,76412.0625,,,52262280.0,,94.5,58103.109375,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11564.0,28.0,106.0,1880.0,0.0,0.0,0.0,0.0,0.0,0.0,,,335.0,279.0,133.0,42.0,279.0,147.0,,,52496996.0,234715.0,88,1163810.0,12542176.0,0.0,23.377220153808594,0.0,126.33190155029297,0.0,326.8201904296875,0.0,17.013059616088867,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,23.992189407348633,97526.21875,24.0,104761.1328125,0.010009770281612873,1668.90002441406,0.0,800.700012207031,0.0,661.419982910156,23.992189407348633,97528.3125,0.009765625,8901.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304527,1,1440,100,7164.0,298.4278869628906,12.978260040283203,5.100868225097656,100.0,,,,,,0.0,100.0,98.0,50557040.0,24.0,24.0,0.0,0.0,18.132810592651367,10.46875,,,,3.5999999046325684,16.5,2012-03-22 09:23:41,106430.6015625,102856.171875,2061.40991210938,74643.1015625,,,50557040.0,,98.0,52879.640625,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7224.0,60.0,222.0,1110.0,0.0,0.0,0.0,0.0,0.0,0.0,,,284.0,245.0,79.0,30.0,268.0,154.0,,,50833504.0,276465.0,97,1978366.0,12127360.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,250.6199951171875,0.0,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101678.203125,24.0,104796.6875,0.0,1633.91003417969,0.0,624.27001953125,0.0,431.160003662109,24.0,101680.03125,0.0,4750.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304528,1,1440,100,14920.0,621.4926147460938,27.028989791870117,7.712944984436035,100.0,,,,,,0.0,100.0,98.30000305175781,67636312.0,24.0,24.0,0.0,0.0,23.039060592651367,20.0468807220459,,,,4.699999809265137,17.899999618530273,2012-03-26 07:53:02,106336.109375,103471.59375,1760.32995605469,83213.6015625,,,67636312.0,,98.30000305175781,67838.71875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14928.0,8.0,99.0,2282.0,0.0,0.0,0.0,0.0,0.0,0.0,,,132.0,113.0,82.0,24.0,191.0,142.0,,,67825400.0,189087.0,88,896004.0,15476000.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.70418167114258,0.0,9.966388702392578,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102310.7109375,24.0,105042.109375,0.0,1294.0,0.0,421.359985351563,0.0,547.789978027344,24.0,102312.7421875,0.0,4023.3701171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304529,1,1440,100,15704.0,654.43017578125,28.44927978515625,7.060022830963135,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65013752.0,24.0,24.0,0.0,0.0,23.4531307220459,18.789060592651367,,,,4.199999809265137,17.399999618530273,2012-03-30 13:02:19,106234.9609375,101278.609375,2361.2900390625,81584.9765625,,,65013752.0,,97.69999694824219,63255.98046875,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15708.0,5.0,54.0,2795.0,0.0,0.0,0.0,0.0,0.0,0.0,,,312.0,242.0,81.0,44.0,428.0,277.0,,,65214480.0,200728.0,87,782067.0,14975910.0,0.0,24.92721939086914,0.0,110.26000213623047,0.0,200.36239624023438,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100207.3515625,24.0,103444.3515625,0.0,2790.61010742188,0.0,492.940002441406,0.0,381.220001220703,24.0,100208.9765625,0.0,6025.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-12,2304530,1,1440,100,17488.0,728.6845092773438,31.68115997314453,7.623647212982178,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69840576.0,24.0,24.0,0.0,0.0,22.7968807220459,19.304689407348633,,,,4.599999904632568,16.0,2012-03-22 10:30:05,106429.4921875,101322.609375,3971.63989257813,82725.9296875,,,69840576.0,,96.19999694824219,67010.6484375,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17504.0,12.0,56.0,2995.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,207.0,71.0,28.0,201.0,148.0,,,70040848.0,200271.0,88,1025120.0,15859132.0,0.0,43.593318939208984,0.0,2529.867919921875,0.0,2355.548095703125,0.0,25.680559158325195,2300.0,,,,,,,,100.0,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,100223.3984375,24.0,105034.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0,357.570007324219,24.0,100225.6484375,0.0,6203.83984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-13 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,91,3,1440,100,,,,,,,122806.0,1.0,16162.0,122805.0,,,,,,,,,,,,,,,,,,,,,444884.0,103415160.0,,9121619.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,42.0,1799028.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-14 00:20:16,,,,,,,,,,,,
2024-05-13,2304510,1,1440,100,5744.0,239.31790161132812,10.405799865722656,5.383978843688965,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66155900.0,24.0,24.0,0.0,0.0,21.835939407348633,13.17969036102295,,,,4.699999809265137,16.799999237060547,2012-01-20 18:15:41,107933.7265625,103035.578125,3632.7099609375,83462.65625,,,66155900.0,,96.5999984741211,69102.2578125,6.699999809265137,38.70000076293945,,,,3632.7099609375,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5768.0,23.0,77.0,2038.0,0.0,0.0,0.0,0.0,0.0,0.0,,,306.0,271.0,67.0,22.0,316.0,127.0,,,66348768.0,192869.0,89,1052917.0,14323410.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0,235.20620727539062,0.0,11.465829849243164,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,24.0,101593.0390625,24.0,106516.1796875,0.0,1417.55004882813,0.0,586.320007324219,0.0,699.289978027344,24.0,101595.0390625,0.0,6338.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304511,1,1440,100,5112.0,213.02369689941406,9.260869979858398,4.972499847412109,100.0,,,,,,0.0,98.69999694824219,97.19999694824219,60036144.0,24.0,23.992189407348633,0.0,0.0,18.8593807220459,10.96094036102295,,,,4.400000095367432,15.399999618530273,2012-01-20 18:32:27,107933.453125,103405.3515625,2933.19995117188,81407.15625,,,60036144.0,,97.19999694824219,62522.1796875,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5168.0,54.0,137.0,2482.0,0.0,0.0,0.0,0.0,0.0,0.0,,,270.0,225.0,60.0,12.0,218.0,117.0,,,60247436.0,211291.0,89,1025954.0,15756914.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,325.981689453125,0.0,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,98.69999694824219,,,,,,,,,,,,,,24.0,101963.5703125,24.0,106153.4375,0.0,1780.01000976563,0.0,608.47998046875,0.0,646.650024414063,24.0,101965.2734375,0.0,5968.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304512,1,1440,95,5584.0,244.3961944580078,10.11594009399414,5.607855796813965,84.66694641113281,,,,,,0.0199890099465847,86.9000015258789,97.80000305175781,69698560.0,24.0,19.375,3.679932117462158,4.330078125,18.2031307220459,13.94530963897705,,,,4.699999809265137,16.5,2012-04-23 14:01:53,105681.9609375,102105.6484375,2225.919921875,84310.453125,,,69698560.0,,97.80000305175781,68458.4765625,6.800000190734863,35.79999923706055,,,,2225.919921875,2007.55004882813,169.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5616.0,35.0,12.0,1981.0,1.0,1.0,0.0,0.0,0.0,0.0,,,240.0,215.0,78.0,18.0,185.0,125.0,,,69877904.0,179348.0,87,478884.0,15107759.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.2978973388672,0.0,12.295280456542969,2300.0,,,,,,,,84.6674575805664,97.80000305175781,86.9000015258789,,,,,,,,,,,,,,18.71875,100904.296875,23.023439407348633,104164.2265625,0.969970703125,1517.72998046875,0.6300048828125,524.280029296875,0.0,507.880004882813,18.71875,100906.2265625,5.27978515625,4775.72998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
