TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-13,2304513,1,1440,100,5600.0,233.3903045654297,10.144929885864258,5.181869029998779,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70161432.0,24.0,24.0,0.0,0.0,21.335939407348633,11.75,,,,4.699999809265137,17.799999237060547,2012-01-20 18:05:10,107933.90625,103572.0390625,2951.75,84606.7734375,,,70161432.0,,97.19999694824219,68608.25,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5640.0,33.0,103.0,2658.0,0.0,0.0,0.0,0.0,0.0,0.0,,,226.0,202.0,414.0,129.0,919.0,503.0,,,70346880.0,185444.0,90,833422.0,16748960.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.15862274169922,0.0,11.33860969543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,101978.34375,24.0,106352.2265625,0.0,1581.68005371094,0.0,602.340026855469,0.0,817.940002441406,24.0,101980.359375,0.0,5953.5498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304514,1,1440,100,5120.0,213.24159240722656,9.275362014770508,4.975341796875,100.0,,,,,,0.0,98.5999984741211,98.0999984741211,62481520.0,24.0,23.992189407348633,0.0,0.0,19.132810592651367,10.550780296325684,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105248.109375,101920.4921875,1992.39001464844,82043.8203125,,,62481520.0,,98.0999984741211,64825.69921875,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5176.0,60.0,155.0,1427.0,1.0,1.0,0.0,0.0,1.0,0.0,,,204.0,187.0,58.0,19.0,223.0,113.0,,,79392752.0,191359.0,89,626695.0,13274597.0,0.0,16.27804946899414,0.0,47.941650390625,0.05388889089226723,185.20950317382812,0.0,10.51611042022705,2300.0,,,,,,,,99.95803833007812,98.0999984741211,98.5999984741211,,,,,,,,,,,,,,23.9531307220459,100745.75,24.0,103732.40625,0.0,1515.69995117188,0.0,626.77001953125,0.0499877892434597,365.589996337891,23.9375,100747.75,0.0600585900247097,4500.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304515,1,1440,100,3072.0,128.06520080566406,5.565217018127441,4.251338005065918,100.0,,,,,,0.0,97.30000305175781,93.80000305175781,45517584.0,24.0,24.0,0.0,0.0,16.2031307220459,7.410155773162842,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105562.1171875,96740.5390625,6504.68994140625,72619.703125,,,45517584.0,,93.80000305175781,54704.05859375,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3164.0,88.0,228.0,1180.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,229.0,58.0,26.0,237.0,118.0,,,45785424.0,267836.0,87,606304.0,12022362.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.67030334472656,0.0,14.253060340881348,2300.0,,,,,,,,100.0,93.80000305175781,97.30000305175781,,,,,,,,,,,,,,24.0,94977.1328125,24.0,103085.78125,0.0,2476.34008789063,0.0,1218.31994628906,0.0,384.489990234375,24.0,94979.3515625,0.0,10582.76953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304516,1,1440,100,7720.0,321.5692138671875,13.985509872436523,5.944969177246094,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75142184.0,24.0,24.0,0.0,0.0,23.7968807220459,17.3281307220459,,,,5.199999809265137,17.600000381469727,2012-03-02 14:47:03,106929.2109375,103564.578125,2203.51000976563,86190.71875,,,75142184.0,,97.9000015258789,72986.171875,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7728.0,2.0,5.0,2371.0,0.0,0.0,0.0,0.0,0.0,0.0,,,133.0,120.0,42.0,13.0,107.0,111.0,,,75311920.0,169733.0,98,616013.0,15370749.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.7197208404541,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101834.953125,24.0,105576.7109375,0.0,1352.5,0.0,610.580017089844,0.0,925.820007324219,24.0,101836.9375,0.0,5092.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304517,1,1440,100,5408.0,225.22720336914062,9.797101020812988,5.377408981323242,100.0,,,,,,0.0,96.69999694824219,98.0,65037376.0,24.0,24.0,0.0,0.0,21.1718807220459,13.30469036102295,,,,4.699999809265137,15.399999618530273,2012-03-19 08:26:19,106527.5625,103431.890625,2102.5400390625,84165.5703125,,,65037376.0,,98.0,66730.0234375,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5440.0,34.0,115.0,2236.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,226.0,71.0,21.0,208.0,133.0,,,65222168.0,184794.0,89,697146.0,14770853.0,0.0,84.12837982177734,0.0,110.82969665527344,0.0,86.93058776855469,0.0,13.643610000610352,2300.0,,,,,,,,100.0,98.0,96.69999694824219,,,,,,,,,,,,,,24.0,102396.4765625,24.0,105354.6484375,0.0,1172.91003417969,0.0,434.649993896484,0.0,418.880004882813,24.0,102398.578125,0.0,4128.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304518,1,1440,100,7560.0,314.9161071777344,13.695650100708008,5.645031929016113,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70678304.0,24.0,24.0,0.0,0.0,23.5156307220459,15.86719036102295,,,,4.900000095367432,17.299999237060547,2012-03-02 14:18:57,106929.6796875,102848.3828125,2851.3701171875,84600.9375,,,70678304.0,,97.30000305175781,68992.1484375,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7560.0,3.0,17.0,3512.0,0.0,0.0,0.0,0.0,0.0,0.0,,,242.0,219.0,70.0,26.0,197.0,109.0,,,70863848.0,185545.0,89,529617.0,17363444.0,0.0,25.29220962524414,0.0,180.4720001220703,0.0,146.36129760742188,0.0,10.90110969543457,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101744.2109375,24.0,105507.171875,0.0,1422.51000976563,0.0,568.549987792969,0.0,341.160003662109,24.0,101746.21875,0.0,5183.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304519,1,1440,100,3560.0,148.3527069091797,6.449275016784668,4.533328056335449,100.0,,,,,,0.0,100.0,98.0999984741211,49099352.0,24.0,24.0,0.0,0.0,16.8593807220459,9.203125,,,,4.0,16.5,2012-02-27 16:09:03,107023.84375,103937.3828125,1947.27001953125,79208.03125,,,49099352.0,,98.0999984741211,54725.3515625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3664.0,102.0,267.0,609.0,0.0,0.0,0.0,0.0,0.0,0.0,,,27.0,25.0,4.0,3.0,32.0,6.0,,,49331840.0,232486.0,89,1478209.0,11675829.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.0,42.24473190307617,0.0,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102706.7109375,24.0,105698.5,0.0,1325.33996582031,0.0,492.920013427734,0.0,549.659973144531,24.0,102708.71875,0.0,4315.1201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304520,1,1440,100,9736.0,405.80059814453125,17.637680053710938,6.220476150512695,100.0,,,,,,0.0,99.80000305175781,97.0,75767808.0,24.0,24.0,0.0,0.0,23.960939407348633,18.59375,,,,5.0,17.5,2012-03-19 09:46:00,106526.2265625,101889.703125,3178.43994140625,84242.9609375,,,75767808.0,,97.0,71018.9765625,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9736.0,0.0,0.0,3168.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,212.0,78.0,26.0,226.0,143.0,,,75936896.0,169091.0,98,944661.0,16910752.0,0.0,61.75999069213867,0.0,384.1463928222656,0.0,213.0010986328125,0.0,13.49944019317627,2300.0,,,,,,,,99.95931243896484,97.0,99.80000305175781,,,,,,,,,,,,,,24.0,100407.796875,24.0,104885.4609375,0.0,1640.77001953125,0.0,644.690002441406,0.0,652.469970703125,23.992189407348633,100409.96875,0.009765625,6116.259765625,0.7393680810928345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304521,1,1440,100,8608.0,358.3832092285156,15.594200134277344,6.563366889953613,100.0,,,,,,0.0,91.30000305175781,97.30000305175781,78159280.0,24.0,24.0,0.0,0.0,23.4531307220459,19.78125,,,,5.300000190734863,19.200000762939453,2012-03-13 12:15:39,106667.7265625,102677.2734375,2836.11010742188,86338.7265625,,,78159280.0,,97.30000305175781,75056.9375,7.599999904632568,46.400001525878906,,,,2836.11010742188,2816.73999023438,259.950012207031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8608.0,7.0,21.0,3260.0,0.0,0.0,0.0,0.0,0.0,0.0,,,301.0,265.0,402.0,121.0,827.0,401.0,,,78320624.0,161345.0,89,340642.0,19476948.0,0.0,110.877197265625,0.0,140.4272003173828,0.0,166.95030212402344,0.0,21.23971939086914,2300.0,,,,,,,,100.0,97.30000305175781,91.30000305175781,,,,,,,,,,,,,,24.0,101098.0703125,24.0,105255.609375,0.0,1412.11999511719,0.0,645.760009765625,0.0,672.570007324219,24.0,101100.5078125,0.0,5567.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304522,1,1440,100,8176.0,340.67498779296875,14.811590194702148,5.915205955505371,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86069560.0,24.0,24.0,0.0,0.0,23.773439407348633,16.0468807220459,,,,5.300000190734863,20.0,2012-02-29 14:53:49,106977.1015625,104302.9296875,1325.96997070313,87869.1015625,,,86069560.0,,98.69999694824219,74824.1796875,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8176.0,2.0,4.0,2804.0,0.0,0.0,0.0,0.0,0.0,0.0,,,267.0,243.0,92.0,34.0,192.0,132.0,,,86220072.0,150516.0,97,346194.0,19088068.0,0.0,101.7020034790039,0.0,165.77720642089844,0.0,116.79190063476562,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102501.0,24.0,105460.078125,0.0,1517.02001953125,0.0,483.070007324219,0.0,1148.32995605469,24.0,102502.8125,0.0,4474.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304523,1,1440,100,7656.0,318.8374938964844,13.869569778442383,5.956740856170654,100.0,,,,,,0.0,89.5999984741211,98.4000015258789,77495008.0,24.0,24.0,0.0,0.0,23.59375,17.2031307220459,,,,4.5,15.699999809265137,2012-03-06 08:56:29,106839.046875,103989.75,1677.33996582031,87057.40625,,,77495008.0,,98.4000015258789,70159.640625,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7648.0,2.0,8.0,2860.0,0.0,0.0,0.0,0.0,0.0,0.0,,,4.0,3.0,1.0,1.0,2.0,7.0,,,77653936.0,158931.0,88,377362.0,18219736.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.0,5.731945037841797,0.0,0.46666669845581055,2300.0,,,,,,,,99.95728302001953,98.4000015258789,89.5999984741211,,,,,,,,,,,,,,24.0,102502.5390625,24.0,105480.9375,0.0,1358.10998535156,0.0,517.909973144531,0.0,791.950012207031,23.992189407348633,102504.71875,0.010253909975290298,4334.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304524,1,1440,100,1504.0,62.66643142700195,2.724637985229492,3.334764003753662,100.0,,,,,,0.0,100.0,97.19999694824219,47792868.0,24.0,24.0,0.0,0.0,10.57030963897705,3.421875,,,,3.700000047683716,16.399999618530273,2012-01-20 18:49:33,107933.171875,102559.109375,2992.19995117188,75349.5234375,,,47792868.0,,97.19999694824219,55121.41015625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1672.0,167.0,281.0,749.0,0.0,0.0,0.0,0.0,0.0,0.0,,,261.0,225.0,63.0,21.0,235.0,126.0,,,48049172.0,256304.0,89,945665.0,12539748.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,252.03970336914062,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100262.328125,24.0,104403.9921875,0.0,3529.17993164063,0.0,554.700012207031,0.0,593.0,24.0,100264.25,0.0,7668.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304525,1,1440,100,3752.0,156.32130432128906,6.797101020812988,4.360164165496826,100.0,,,,,,0.0,99.5999984741211,98.4000015258789,51869164.0,24.0,24.0,0.0,0.0,16.648439407348633,8.539063453674316,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107021.609375,103895.4921875,1710.86999511719,79153.8203125,,,51869164.0,,98.4000015258789,57743.23828125,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3848.0,95.0,202.0,1690.0,0.0,0.0,0.0,0.0,0.0,0.0,,,69.0,62.0,12.0,12.0,72.0,73.0,,,52115108.0,245943.0,88,1439431.0,12816842.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.0111198425293,0.0,6.875833988189697,2300.0,,,,,,,,99.95931243896484,98.4000015258789,99.5999984741211,,,,,,,,,,,,,,24.0,102831.703125,23.992189407348633,105420.1796875,0.0,1601.43005371094,0.0,576.530029296875,0.0,299.309997558594,23.9843807220459,102833.578125,0.009765625,4188.02978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304526,1,1440,100,4960.0,206.6544952392578,8.985507011413574,4.983304023742676,100.0,,,,,,0.0,100.0,94.5,52267240.0,24.0,24.0,0.0,0.0,19.78125,11.449219703674316,,,,4.0,15.800000190734863,2012-03-22 09:58:01,106454.03125,99609.03125,5770.85009765625,76431.84375,,,52267240.0,,94.5,58114.55859375,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5012.0,50.0,133.0,2182.0,0.0,0.0,0.0,0.0,0.0,0.0,,,335.0,279.0,133.0,42.0,279.0,147.0,,,52502008.0,234765.0,88,1163943.0,12544358.0,0.0,23.377220153808594,0.0,126.33190155029297,0.0,326.8201904296875,0.0,17.013059616088867,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,24.0,97550.21875,24.0,104785.1328125,0.0,1668.90002441406,0.0,800.700012207031,0.0,661.419982910156,24.0,97552.3125,0.0,8901.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304527,1,1440,100,3192.0,133.08070373535156,5.782608985900879,4.150132179260254,100.0,,,,,,0.0,100.0,98.0,50560232.0,24.0,24.0,0.0,0.0,15.67969036102295,7.308594226837158,,,,3.5999999046325684,16.5,2012-03-22 09:23:41,106454.6015625,102880.171875,2061.40991210938,74658.78125,,,50560232.0,,98.0,52886.94921875,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3304.0,109.0,218.0,1589.0,0.0,0.0,0.0,0.0,0.0,0.0,,,284.0,245.0,79.0,30.0,268.0,154.0,,,50836808.0,276574.0,97,1978584.0,12128949.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,250.6199951171875,0.0,19.018890380859375,2300.0,,,,,,,,99.95728302001953,98.0,100.0,,,,,,,,,,,,,,24.0,101702.203125,24.0,104820.6875,0.0,1633.91003417969,0.0,624.27001953125,0.0,431.160003662109,24.0,101704.03125,0.010253909975290298,4750.580078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304528,1,1440,100,7144.0,297.8985900878906,12.94202995300293,6.387602806091309,100.0,,,,,,0.0,100.0,98.30000305175781,67643456.0,24.0,23.9843807220459,0.0,0.0,21.304689407348633,17.992189407348633,,,,4.800000190734863,17.899999618530273,2012-03-26 07:53:02,106360.109375,103495.578125,1760.32995605469,83234.90625,,,67643456.0,,98.30000305175781,67856.7109375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7176.0,33.0,115.0,2326.0,0.0,0.0,0.0,0.0,0.0,0.0,,,132.0,113.0,82.0,24.0,191.0,142.0,,,67832576.0,189120.0,88,896119.0,15478326.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.70418167114258,0.0,9.966388702392578,2300.0,,,,,,,,99.95931243896484,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102334.7109375,24.0,105066.109375,0.0,1294.0,0.0,421.359985351563,0.0,547.789978027344,23.9843807220459,102336.7265625,0.009765625,4023.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304529,1,1440,100,6792.0,282.951904296875,12.304349899291992,5.481935977935791,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65020544.0,24.0,24.0,0.0,0.0,22.0468807220459,14.57030963897705,,,,4.300000190734863,17.399999618530273,2012-03-30 13:02:19,106258.9609375,101302.609375,2361.2900390625,81607.0234375,,,65020544.0,,97.69999694824219,63270.55078125,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6816.0,25.0,78.0,2626.0,0.0,0.0,0.0,0.0,0.0,0.0,,,312.0,242.0,81.0,44.0,428.0,277.0,,,65221296.0,200753.0,87,782145.0,14978536.0,0.0,24.92721939086914,0.0,110.26000213623047,0.0,200.36239624023438,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.992189407348633,100231.34375,24.0,103468.3515625,0.0,2790.61010742188,0.0,492.940002441406,0.0,381.220001220703,24.0,100232.9765625,0.0,6025.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-13,2304530,1,1440,100,7536.0,313.989013671875,13.652170181274414,5.928256988525391,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69848112.0,24.0,23.992189407348633,0.0,0.0,21.992189407348633,17.148439407348633,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106453.4921875,101346.6015625,3971.63989257813,82747.921875,,,69848112.0,,96.19999694824219,67027.796875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7560.0,27.0,85.0,2930.0,0.0,0.0,0.0,0.0,0.0,0.0,,,233.0,207.0,71.0,28.0,201.0,148.0,,,70048408.0,200298.0,88,1025205.0,15862062.0,0.0,43.593318939208984,0.0,2529.867919921875,0.0,2355.548095703125,0.0,25.680559158325195,2300.0,,,,,,,,100.0,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,100247.3984375,24.0,105058.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0,357.570007324219,24.0,100249.6484375,0.0,6203.83984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-14 00:20:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,91,3,1440,100,,,,,,,169321.0,351.0,25307.0,168970.0,,,,,,,,,,,,,,,,,,,,,445235.0,103584481.0,,9146926.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,666.0,1799694.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-15 00:19:24,,,,,,,,,,,,
2024-05-14,2304510,1,1440,100,8624.0,359.44171142578125,15.623189926147461,6.029791831970215,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66164524.0,24.0,24.0,0.0,0.0,20.960939407348633,16.46875,,,,4.800000190734863,16.799999237060547,2012-01-20 18:15:41,107957.7265625,103059.578125,3632.7099609375,83483.6171875,,,66164524.0,,96.5999984741211,69118.7265625,6.699999809265137,38.70000076293945,,,,3632.7099609375,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8664.0,40.0,108.0,2306.0,1.0,1.0,0.0,0.0,1.0,0.0,,,307.0,272.0,67.0,22.0,317.0,127.0,,,66357432.0,192909.0,89,1053025.0,14325716.0,0.0,92.00450897216797,0.0,113.76640319824219,0.056111108511686325,235.26229858398438,0.0,11.465829849243164,2300.0,,,,,,,,99.99974822998047,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,23.9375,101616.9765625,24.0,106540.1796875,0.0,1417.55004882813,0.0,586.320007324219,0.05999755859375,699.349975585938,23.9375,101618.9765625,0.0600585900247097,6338.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304511,1,1440,100,8168.0,340.3839111328125,14.797100067138672,5.751282215118408,100.0,,,,,,0.0,98.80000305175781,97.19999694824219,60044312.0,24.0,24.0,0.0,0.0,18.9375,15.699219703674316,,,,4.400000095367432,15.399999618530273,2012-01-20 18:32:27,107957.453125,103429.3515625,2933.19995117188,81426.09375,,,60044312.0,,97.19999694824219,62537.87890625,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8236.0,66.0,124.0,2963.0,1.0,1.0,0.0,0.0,1.0,0.0,,,271.0,226.0,60.0,12.0,219.0,117.0,,,60255672.0,211357.0,89,1026078.0,15759877.0,0.0,22.895830154418945,0.0,80.2266616821289,0.055555559694767,326.0372009277344,0.0,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,98.80000305175781,,,,,,,,,,,,,,23.9375,101987.5078125,23.992189407348633,106177.4296875,0.010009770281612873,1780.02001953125,0.0,608.47998046875,0.0499877892434597,646.700012207031,23.9375,101989.2109375,0.0498046912252903,5968.22998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304512,1,1440,100,6272.0,261.59429931640625,11.362319946289062,5.9767889976501465,75.91654205322266,,,,,,0.0,86.0999984741211,97.80000305175781,69704832.0,24.0,18.21875,5.780028820037842,5.769896984100342,16.25,17.351560592651367,,,,4.800000190734863,16.5,2012-04-23 14:01:53,105705.9609375,102123.8671875,2231.69995117188,84326.703125,,,69704832.0,,97.80000305175781,68475.828125,6.800000190734863,35.79999923706055,,,,2231.69995117188,2013.31994628906,169.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6352.0,73.0,52.0,2051.0,3.0,2.0,0.0,0.0,1.0,0.0,,,243.0,217.0,78.0,18.0,186.0,125.0,,,69884256.0,179421.0,87,478936.0,15109810.0,0.0,92.17032623291016,0.0,43.04222106933594,0.06277777999639511,217.36070251464844,0.0,12.295280456542969,2300.0,,,,,,,,75.9590072631836,97.80000305175781,86.0999984741211,,,,,,,,,,,,,,18.164060592651367,100922.4609375,23.992189407348633,104188.21875,0.010009770281612873,1517.73999023438,0.0,524.280029296875,0.05999755859375,507.940002441406,18.164060592651367,100924.390625,5.839844226837158,4781.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304513,1,1440,100,8552.0,356.3818054199219,15.49275016784668,5.834354877471924,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70169984.0,24.0,24.0,0.0,0.0,20.054689407348633,15.74219036102295,,,,4.800000190734863,17.799999237060547,2012-01-20 18:05:10,107957.90625,103596.0390625,2951.75,84626.828125,,,70169984.0,,97.19999694824219,68623.9921875,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8608.0,57.0,99.0,2860.0,1.0,1.0,0.0,0.0,1.0,0.0,,,227.0,203.0,414.0,129.0,920.0,503.0,,,70355488.0,185501.0,90,833521.0,16751820.0,0.0,49.44361114501953,0.0,38.33832931518555,0.054999999701976776,71.213623046875,0.0,11.33860969543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,102002.28125,24.0,106376.2265625,0.0,1581.68005371094,0.0,602.340026855469,0.05999755859375,818.0,23.9531307220459,102004.3125,0.05029296875,5953.60009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304514,1,1440,100,7688.0,320.4447937011719,13.927539825439453,5.574149131774902,100.0,,,,,,0.0,98.69999694824219,98.0999984741211,62489208.0,24.0,24.0,0.0,0.0,19.429689407348633,15.050780296325684,,,,4.5,15.800000190734863,2012-05-11 15:53:23,105272.109375,101944.4921875,1992.39001464844,82063.25,,,62489208.0,,98.0999984741211,64840.75,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7744.0,57.0,14.0,1862.0,0.0,0.0,0.0,0.0,0.0,0.0,,,204.0,187.0,58.0,19.0,223.0,113.0,,,79400496.0,191416.0,89,626709.0,13276459.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.20950317382812,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.69999694824219,,,,,,,,,,,,,,24.0,100769.75,24.0,103756.40625,0.0,1515.69995117188,0.0,626.77001953125,0.0,365.589996337891,24.0,100771.75,0.0,4500.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304515,1,1440,100,5164.0,215.0802001953125,9.355072021484375,4.955924987792969,100.0,,,,,,0.0,97.5,93.80000305175781,45522748.0,24.0,24.0,0.0,0.0,18.476560592651367,12.25,,,,4.0,15.600000381469727,2012-04-28 13:52:41,105586.1171875,96764.5390625,6504.68994140625,72638.1796875,,,45522748.0,,93.80000305175781,54716.30859375,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5224.0,63.0,74.0,1764.0,1.0,1.0,0.0,0.0,1.0,0.0,,,274.0,230.0,58.0,26.0,238.0,118.0,,,45790648.0,267899.0,87,606378.0,12024126.0,0.0,19.612220764160156,0.0,40.9869384765625,0.05000000074505806,187.72030639648438,0.0,14.253060340881348,2300.0,,,,,,,,99.99681854248047,93.80000305175781,97.5,,,,,,,,,,,,,,23.945310592651367,95001.078125,24.0,103109.78125,0.0,2476.34008789063,0.0,1218.31994628906,0.050018310546875,384.540008544922,23.945310592651367,95003.296875,0.05078125,10582.8203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304516,1,1440,100,10464.0,436.18280029296875,18.956520080566406,6.392343997955322,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75152648.0,24.0,24.0,0.0,0.0,22.257810592651367,18.039060592651367,,,,5.199999809265137,17.600000381469727,2012-03-02 14:47:03,106953.2109375,103588.578125,2203.51000976563,86212.9765625,,,75152648.0,,97.9000015258789,73004.2109375,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10488.0,26.0,60.0,2601.0,0.0,0.0,0.0,0.0,0.0,0.0,,,133.0,120.0,42.0,13.0,107.0,111.0,,,75322408.0,169759.0,98,616073.0,15373350.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.7197208404541,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101858.953125,24.0,105600.7109375,0.0,1352.5,0.0,610.580017089844,0.0,925.820007324219,24.0,101860.9375,0.0,5092.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304517,1,1440,100,9564.0,398.714111328125,17.32608985900879,6.342980861663818,100.0,,,,,,0.0,96.9000015258789,98.0,65046940.0,24.0,24.0,0.0,0.0,20.335939407348633,16.945310592651367,,,,4.800000190734863,15.399999618530273,2012-03-19 08:26:19,106551.5625,103455.890625,2102.5400390625,84185.90625,,,65046940.0,,98.0,66746.96875,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9616.0,49.0,71.0,2685.0,1.0,1.0,0.0,0.0,1.0,0.0,,,251.0,227.0,71.0,21.0,209.0,133.0,,,65231784.0,184843.0,89,697217.0,14773538.0,0.0,84.12837982177734,0.0,110.82969665527344,0.055555559694767,86.98615264892578,0.0,13.643610000610352,2300.0,,,,,,,,99.95803833007812,98.0,96.9000015258789,,,,,,,,,,,,,,23.945310592651367,102420.421875,24.0,105378.6484375,0.0,1172.91003417969,0.0,434.649993896484,0.0499877892434597,418.929992675781,23.945310592651367,102422.5234375,0.0600585900247097,4129.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304518,1,1440,100,10928.0,455.4273986816406,19.797100067138672,6.278326034545898,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70689232.0,24.0,24.0,0.0,0.0,22.1093807220459,17.710939407348633,,,,4.900000095367432,17.299999237060547,2012-03-02 14:18:57,106953.6796875,102872.3828125,2851.3701171875,84623.046875,,,70689232.0,,97.30000305175781,69009.859375,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10952.0,28.0,60.0,3676.0,1.0,1.0,0.0,0.0,1.0,0.0,,,243.0,220.0,70.0,26.0,198.0,109.0,,,70874800.0,185573.0,89,529677.0,17367120.0,0.0,25.29220962524414,0.0,180.4720001220703,0.054999999701976776,146.4163055419922,0.0,10.90110969543457,2300.0,,,,,,,,99.99974822998047,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.9375,101768.1484375,24.0,105531.171875,0.0,1422.51000976563,0.0,568.549987792969,0.05999755859375,341.220001220703,23.9375,101770.15625,0.0600585900247097,5183.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304519,1,1440,100,6240.0,259.95660400390625,11.304349899291992,5.326695919036865,100.0,,,,,,0.0,100.0,98.0999984741211,49105592.0,24.0,24.0,0.0,0.0,18.3125,13.628910064697266,,,,4.099999904632568,16.5,2012-02-27 16:09:03,107047.84375,103961.3828125,1947.27001953125,79226.34375,,,49105592.0,,98.0999984741211,54738.98046875,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6312.0,74.0,105.0,981.0,0.0,0.0,0.0,0.0,0.0,0.0,,,27.0,25.0,4.0,3.0,32.0,6.0,,,49338152.0,232560.0,89,1478314.0,11676810.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.0,42.24473190307617,0.0,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102730.7109375,24.0,105722.5,0.0,1325.33996582031,0.0,492.920013427734,0.0,549.659973144531,24.0,102732.71875,0.0,4315.1201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304520,1,1440,100,12192.0,508.022705078125,22.086959838867188,6.648660182952881,100.0,,,,,,0.0,99.80000305175781,97.0,75780000.0,24.0,24.0,0.0,0.0,22.445310592651367,18.6718807220459,,,,5.099999904632568,17.5,2012-03-19 09:46:00,106550.2265625,101913.703125,3178.43994140625,84265.40625,,,75780000.0,,97.0,71037.6484375,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12216.0,20.0,48.0,3272.0,1.0,1.0,0.0,0.0,1.0,0.0,,,251.0,213.0,78.0,26.0,227.0,143.0,,,75949112.0,169111.0,98,944709.0,16914024.0,0.0,61.75999069213867,0.0,384.1463928222656,0.056111108511686325,213.0572052001953,0.0,13.49944019317627,2300.0,,,,,,,,100.0,97.0,99.80000305175781,,,,,,,,,,,,,,23.945310592651367,100431.7421875,23.992189407348633,104909.453125,0.010009770281612873,1640.78002929688,0.0,644.690002441406,0.0500488318502903,652.52001953125,23.9531307220459,100433.921875,0.05029296875,6116.31005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304521,1,1440,100,10872.0,453.1836853027344,19.695650100708008,6.976434230804443,100.0,,,,,,0.0,91.9000015258789,97.30000305175781,78170152.0,24.0,24.0,0.0,0.0,21.15625,19.5156307220459,,,,5.400000095367432,19.200000762939453,2012-03-13 12:15:39,106691.7265625,102701.2734375,2836.11010742188,86359.8828125,,,78170152.0,,97.30000305175781,75076.453125,7.599999904632568,46.400001525878906,,,,2836.11010742188,2816.73999023438,259.950012207031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10912.0,40.0,108.0,3296.0,0.0,0.0,0.0,0.0,0.0,0.0,,,301.0,265.0,402.0,121.0,827.0,401.0,,,78331536.0,161385.0,89,340750.0,19480244.0,0.0,110.877197265625,0.0,140.4272003173828,0.0,166.95030212402344,0.0,21.23971939086914,2300.0,,,,,,,,100.0,97.30000305175781,91.9000015258789,,,,,,,,,,,,,,24.0,101122.0703125,24.0,105279.609375,0.0,1412.11999511719,0.0,645.760009765625,0.0,672.570007324219,24.0,101124.5078125,0.0,5567.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304522,1,1440,100,8800.0,366.82708740234375,15.94202995300293,6.118781089782715,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86078360.0,24.0,24.0,0.0,0.0,22.367189407348633,17.242189407348633,,,,5.300000190734863,20.0,2012-02-29 14:53:49,107001.1015625,104326.9296875,1325.96997070313,87891.46875,,,86078360.0,,98.69999694824219,74841.421875,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8824.0,17.0,40.0,2980.0,1.0,1.0,0.0,0.0,1.0,0.0,,,268.0,244.0,92.0,34.0,193.0,132.0,,,86228896.0,150533.0,97,346234.0,19091048.0,0.0,101.7020034790039,0.0,165.77720642089844,0.054999999701976776,116.8469009399414,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9531307220459,102524.953125,24.0,105484.078125,0.0,1517.02001953125,0.0,483.070007324219,0.0600585900247097,1148.39001464844,23.9375,102526.75,0.0600585900247097,4474.35009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304523,1,1440,100,9600.0,400.2650146484375,17.391300201416016,6.335847854614258,100.0,,,,,,0.0,90.30000305175781,98.4000015258789,77504608.0,24.0,24.0,0.0,0.0,22.4218807220459,17.96875,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,106863.046875,104013.75,1677.33996582031,87079.828125,,,77504608.0,,98.4000015258789,70177.609375,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9632.0,22.0,43.0,3092.0,0.0,0.0,0.0,0.0,0.0,0.0,,,4.0,3.0,1.0,1.0,2.0,7.0,,,77663568.0,158953.0,88,377405.0,18222828.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.0,5.731945037841797,0.0,0.46666669845581055,2300.0,,,,,,,,100.0,98.4000015258789,90.30000305175781,,,,,,,,,,,,,,24.0,102526.5390625,23.992189407348633,105504.9296875,0.010009770281612873,1358.11999511719,0.0,517.909973144531,0.0,791.950012207031,24.0,102528.71875,0.0,4334.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304524,1,1440,100,3572.0,148.8946075439453,6.471014022827148,4.346768856048584,100.0,,,,,,0.0,100.0,97.19999694824219,47796440.0,24.0,24.0,0.0,0.0,15.828129768371582,8.98828125,,,,3.799999952316284,16.399999618530273,2012-01-20 18:49:33,107957.171875,102583.109375,2992.19995117188,75365.3515625,,,47796440.0,,97.19999694824219,55130.3984375,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3680.0,106.0,161.0,1463.0,1.0,1.0,0.0,0.0,1.0,0.0,,,262.0,226.0,63.0,21.0,236.0,126.0,,,48052852.0,256410.0,89,945826.0,12541211.0,0.0,18.15860939025879,0.0,109.87809753417969,0.055833328515291214,252.0955047607422,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,23.945310592651367,100286.2734375,23.9843807220459,104427.9765625,0.010009770281612873,3529.18994140625,0.0,554.700012207031,0.05999755859375,593.059997558594,23.9375,100288.1875,0.0600585900247097,7668.97998046875,0.42513421177864075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304525,1,1440,100,5692.0,237.22169494628906,10.311590194702148,4.910757064819336,100.0,,,,,,0.0,99.5999984741211,98.4000015258789,51874856.0,24.0,24.0,0.0,0.0,17.773439407348633,11.49219036102295,,,,3.9000000953674316,15.300000190734863,2012-02-27 18:23:19,107045.609375,103919.4921875,1710.86999511719,79171.59375,,,51874856.0,,98.4000015258789,57754.73046875,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5780.0,85.0,196.0,2055.0,1.0,1.0,0.0,0.0,1.0,0.0,,,70.0,63.0,12.0,12.0,73.0,73.0,,,52120888.0,246028.0,88,1439627.0,12818897.0,0.0,6.868610858917236,0.0,107.19309997558594,0.054999999701976776,53.06612014770508,0.0,6.875833988189697,2300.0,,,,,,,,100.0,98.4000015258789,99.5999984741211,,,,,,,,,,,,,,23.9375,102855.640625,24.0,105444.1796875,0.0,1601.43005371094,0.0,576.530029296875,0.05999755859375,299.369995117188,23.9531307220459,102857.53125,0.05029296875,4188.080078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304526,1,1440,100,5968.0,248.5749969482422,10.811590194702148,5.289974212646484,100.0,,,,,,0.0,100.0,94.5,52273208.0,24.0,23.992189407348633,0.0,0.0,19.875,13.722660064697266,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106478.03125,99633.0234375,5770.85009765625,76451.71875,,,52273208.0,,94.5,58128.28125,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6020.0,56.0,161.0,2278.0,0.0,0.0,0.0,0.0,0.0,0.0,,,335.0,279.0,133.0,42.0,279.0,147.0,,,52508028.0,234821.0,88,1164104.0,12546636.0,0.0,23.377220153808594,0.0,126.33190155029297,0.0,326.8201904296875,0.0,17.013059616088867,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97574.21875,24.0,104809.1328125,0.0,1668.90002441406,0.0,800.700012207031,0.0,661.419982910156,24.0,97576.3125,0.0,8901.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304527,1,1440,100,5016.0,209.08680725097656,9.086956977844238,4.786561012268066,100.0,,,,,,0.0,100.0,98.0,50565248.0,24.0,24.0,0.0,0.0,16.929689407348633,11.10155963897705,,,,3.700000047683716,16.5,2012-03-22 09:23:41,106478.6015625,102904.171875,2061.40991210938,74675.7109375,,,50565248.0,,98.0,52898.05078125,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5124.0,107.0,262.0,1966.0,1.0,1.0,0.0,0.0,1.0,0.0,,,285.0,246.0,79.0,30.0,269.0,154.0,,,50841932.0,276681.0,97,1978846.0,12130915.0,0.0,16.357770919799805,0.0,58.450538635253906,0.054999999701976776,250.6750030517578,0.0,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,23.945310592651367,101726.1484375,24.0,104844.6875,0.0,1633.91003417969,0.0,624.27001953125,0.0499877892434597,431.209991455078,23.9375,101727.96875,0.0498046912252903,4750.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-14,2304528,1,1440,100,9424.0,392.7904968261719,17.072460174560547,6.931777000427246,100.0,,,,,,0.0,100.0,98.30000305175781,67652880.0,24.0,24.0,0.0,0.0,22.226560592651367,20.070310592651367,,,,5.0,17.899999618530273,2012-03-26 07:53:02,106384.109375,103519.578125,1760.32995605469,83257.1328125,,,67652880.0,,98.30000305175781,67876.78125,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9448.0,20.0,75.0,2717.0,0.0,0.0,0.0,0.0,0.0,0.0,,,132.0,113.0,82.0,24.0,191.0,142.0,,,67842024.0,189140.0,88,896194.0,15481043.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.70418167114258,0.0,9.966388702392578,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,102358.703125,24.0,105090.109375,0.0,1294.0,0.0,421.359985351563,0.0,547.789978027344,24.0,102360.7265625,0.0,4023.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-15 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,91,3,1440,100,,,,,,,120037.0,0.0,22239.0,120037.0,,,,,,,,,,,,,,,,,,,,,445235.0,103704518.0,,9169165.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,52.0,1799746.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-16 00:19:33,,,,,,,,,,,,
2024-05-15,2304510,1,1440,100,5900.0,245.8643035888672,10.688409805297852,5.564855098724365,99.6246337890625,,,,,,0.0,99.80000305175781,96.5999984741211,66170424.0,24.0,23.914060592651367,0.090087890625,0.0,21.59375,14.10155963897705,,,,4.800000190734863,16.799999237060547,2012-01-20 18:15:41,107981.7265625,103083.4921875,3632.80004882813,83505.2109375,,,66170424.0,,96.5999984741211,69132.828125,6.699999809265137,38.70000076293945,,,,3632.80004882813,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5924.0,23.0,86.0,2354.0,1.0,1.0,0.0,0.0,1.0,0.0,,,308.0,273.0,67.0,22.0,318.0,127.0,,,66363356.0,192932.0,89,1053111.0,14328070.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0833333432674408,235.345703125,0.0,11.465829849243164,2300.0,,,,,,,,99.66634368896484,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,23.9218807220459,101640.8984375,24.0,106564.1796875,0.0,1417.55004882813,0.0,586.320007324219,0.0,699.349975585938,23.9218807220459,101642.8984375,0.0800781324505806,6338.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304511,1,1440,100,4796.0,199.85830688476562,8.688405990600586,5.019959926605225,100.0,,,,,,0.0,98.9000015258789,97.19999694824219,60049108.0,24.0,24.0,0.0,0.0,19.1093807220459,12.332030296325684,,,,4.5,15.399999618530273,2012-01-20 18:32:27,107981.453125,103453.3515625,2933.19995117188,81445.203125,,,60049108.0,,97.19999694824219,62550.2109375,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4848.0,54.0,143.0,2721.0,0.0,0.0,0.0,0.0,0.0,0.0,,,271.0,226.0,60.0,12.0,219.0,117.0,,,60260520.0,211411.0,89,1026221.0,15762598.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,326.0372009277344,0.0,11.065279960632324,2300.0,,,,,,,,99.95728302001953,97.19999694824219,98.9000015258789,,,,,,,,,,,,,,24.0,102011.5078125,24.0,106201.4296875,0.0,1780.02001953125,0.0,608.47998046875,0.0,646.700012207031,24.0,102013.2109375,0.010253909975290298,5968.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304512,1,1440,100,7560.0,315.05621337890625,13.695650100708008,5.776944160461426,100.0,,,,,,0.0,87.0999984741211,97.80000305175781,69712392.0,24.0,24.0,0.0,0.0,22.835939407348633,14.85155963897705,,,,4.800000190734863,16.5,2012-04-23 14:01:53,105729.9609375,102147.8671875,2231.69995117188,84349.5390625,,,69712392.0,,97.80000305175781,68490.6796875,6.800000190734863,35.79999923706055,,,,2231.69995117188,2013.31994628906,169.119995117188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7568.0,12.0,39.0,2793.0,0.0,0.0,0.0,0.0,0.0,0.0,,,243.0,217.0,78.0,18.0,186.0,125.0,,,69891824.0,179433.0,87,478975.0,15112603.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.36070251464844,0.0,12.295280456542969,2300.0,,,,,,,,100.0,97.80000305175781,87.0999984741211,,,,,,,,,,,,,,23.992189407348633,100946.453125,24.0,104212.21875,0.0,1517.73999023438,0.0,524.280029296875,0.0,507.940002441406,24.0,100948.390625,0.0,4781.56982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304513,1,1440,100,5664.0,234.31089782714844,10.260869979858398,5.364832878112793,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70175648.0,24.0,24.0,0.0,0.0,21.273439407348633,13.25,,,,4.800000190734863,17.799999237060547,2012-01-20 18:05:10,107981.90625,103620.0390625,2951.75,84648.1015625,,,70175648.0,,97.19999694824219,68637.2421875,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5696.0,34.0,111.0,3001.0,0.0,0.0,0.0,0.0,0.0,0.0,,,227.0,203.0,414.0,129.0,920.0,503.0,,,70361184.0,185535.0,90,833632.0,16754821.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.213623046875,0.0,11.33860969543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102026.28125,24.0,106400.2265625,0.0,1581.68005371094,0.0,602.340026855469,0.0,818.0,23.9843807220459,102028.296875,0.0,5953.60009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304514,1,1440,100,5080.0,211.57040405273438,9.202898979187012,5.136767864227295,100.0,,,,,,0.0,98.69999694824219,98.0999984741211,62494288.0,24.0,24.0,0.0,0.0,19.6718807220459,12.859379768371582,,,,4.5,15.800000190734863,2012-05-11 15:53:23,105296.109375,101968.4921875,1992.39001464844,82082.921875,,,62494288.0,,98.0999984741211,64853.609375,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5136.0,55.0,119.0,1802.0,0.0,0.0,0.0,0.0,0.0,0.0,,,204.0,187.0,58.0,19.0,223.0,113.0,,,79405632.0,191471.0,89,626828.0,13278261.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.20950317382812,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.69999694824219,,,,,,,,,,,,,,24.0,100793.75,24.0,103780.40625,0.0,1515.69995117188,0.0,626.77001953125,0.0,365.589996337891,24.0,100795.75,0.0,4500.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304515,1,1440,100,3544.0,147.70620727539062,6.420289993286133,4.603244781494141,100.0,,,,,,0.0,97.5999984741211,93.80000305175781,45526292.0,24.0,24.0,0.0,0.0,17.1093807220459,10.542969703674316,,,,4.0,15.600000381469727,2012-04-28 13:52:41,105610.1171875,96788.5390625,6504.68994140625,72655.2890625,,,45526292.0,,93.80000305175781,54726.8515625,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3636.0,92.0,241.0,1572.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,230.0,58.0,26.0,238.0,118.0,,,45794284.0,267991.0,87,606619.0,12025698.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.72030639648438,0.0,14.253060340881348,2300.0,,,,,,,,99.95931243896484,93.80000305175781,97.5999984741211,,,,,,,,,,,,,,24.0,95025.078125,24.0,103133.78125,0.0,2476.34008789063,0.0,1218.31994628906,0.0,384.540008544922,23.992189407348633,95027.2890625,0.009765625,10582.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
