TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-15,2304516,1,1440,100,7848.0,326.9743957519531,14.217390060424805,6.034740924835205,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75160496.0,24.0,23.992189407348633,0.0,0.0,23.09375,16.03125,,,,5.300000190734863,17.600000381469727,2012-03-02 14:47:03,106977.2109375,103612.5703125,2203.51000976563,86236.0703125,,,75160496.0,,97.9000015258789,73020.2421875,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7864.0,11.0,34.0,2651.0,1.0,1.0,0.0,0.0,1.0,0.0,,,134.0,121.0,42.0,13.0,108.0,111.0,,,75330272.0,169770.0,98,616107.0,15376001.0,0.0,19.94972038269043,0.0,45.31583023071289,0.05666666850447655,18.776390075683594,0.0,10.734999656677246,2300.0,,,,,,,,99.95803833007812,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,23.9375,101882.890625,24.0,105624.7109375,0.0,1352.5,0.0,610.580017089844,0.0499877892434597,925.869995117188,23.945310592651367,101884.8828125,0.0600585900247097,5092.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304517,1,1440,100,5748.0,239.47689819335938,10.413040161132812,5.524476051330566,100.0,,,,,,0.0,97.0999984741211,98.0,65052688.0,24.0,24.0,0.0,0.0,20.585939407348633,13.859379768371582,,,,4.800000190734863,15.399999618530273,2012-03-19 08:26:19,106575.5625,103479.890625,2102.5400390625,84206.4921875,,,65052688.0,,98.0,66760.828125,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5784.0,37.0,136.0,2544.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,227.0,71.0,21.0,209.0,133.0,,,65237568.0,184880.0,89,697353.0,14776082.0,0.0,84.12837982177734,0.0,110.82969665527344,0.0,86.98615264892578,0.0,13.643610000610352,2300.0,,,,,,,,100.0,98.0,97.0999984741211,,,,,,,,,,,,,,24.0,102444.421875,23.992189407348633,105402.640625,0.010009770281612873,1172.92004394531,0.0,434.649993896484,0.0,418.929992675781,24.0,102446.5234375,0.0,4129.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304518,1,1440,100,7224.0,301.2420959472656,13.086959838867188,5.704310894012451,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70696456.0,24.0,23.9843807220459,0.0,0.0,23.2656307220459,15.38280963897705,,,,5.0,17.299999237060547,2012-03-02 14:18:57,106977.6796875,102896.3671875,2851.3701171875,84646.3125,,,70696456.0,,97.30000305175781,69025.2421875,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7240.0,8.0,22.0,3748.0,0.0,0.0,0.0,0.0,0.0,0.0,,,243.0,220.0,70.0,26.0,198.0,109.0,,,70882040.0,185581.0,89,529699.0,17370868.0,0.0,25.29220962524414,0.0,180.4720001220703,0.0,146.4163055419922,0.0,10.90110969543457,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101792.1484375,23.9843807220459,105555.15625,0.010009770281612873,1422.52001953125,0.0,568.549987792969,0.0,341.220001220703,24.0,101794.15625,0.0,5183.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304519,1,1440,100,4028.0,167.95249938964844,7.297101020812988,4.713160991668701,100.0,,,,,,0.0,100.0,98.0999984741211,49109620.0,24.0,23.9843807220459,0.0,0.0,15.703129768371582,11.089839935302734,,,,4.099999904632568,16.5,2012-02-27 16:09:03,107071.84375,103985.3671875,1947.27001953125,79242.046875,,,49109620.0,,98.0999984741211,54750.0703125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4148.0,120.0,415.0,966.0,0.0,0.0,0.0,0.0,0.0,0.0,,,27.0,25.0,4.0,3.0,32.0,6.0,,,49342300.0,232680.0,89,1478729.0,11677776.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.0,42.24473190307617,0.0,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,23.992189407348633,102754.703125,23.992189407348633,105746.4921875,0.010009770281612873,1325.34997558594,0.0,492.920013427734,0.0,549.659973144531,23.992189407348633,102756.7109375,0.009765625,4315.1298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304520,1,1440,100,8400.0,350.2330017089844,15.217390060424805,6.036706924438477,100.0,,,,,,0.0,99.80000305175781,97.0,75788400.0,24.0,23.9843807220459,0.0,0.0,23.7968807220459,17.054689407348633,,,,5.199999809265137,17.5,2012-03-19 09:46:00,106574.2265625,101937.6875,3178.43994140625,84289.203125,,,75788400.0,,97.0,71054.703125,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8400.0,1.0,3.0,3308.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,213.0,78.0,26.0,227.0,143.0,,,75957512.0,169112.0,98,944712.0,16917332.0,0.0,61.75999069213867,0.0,384.1463928222656,0.0,213.0572052001953,0.0,13.49944019317627,2300.0,,,,,,,,99.95931243896484,97.0,99.80000305175781,,,,,,,,,,,,,,24.0,100455.7421875,24.0,104933.453125,0.0,1640.78002929688,0.0,644.690002441406,0.0,652.52001953125,23.9843807220459,100457.90625,0.009765625,6116.31982421875,0.2760004997253418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304521,1,1440,100,8136.0,338.8905944824219,14.739130020141602,6.537239074707031,100.0,,,,,,0.0,92.4000015258789,97.30000305175781,78178288.0,24.0,24.0,0.0,0.0,22.820310592651367,18.335939407348633,,,,5.5,19.200000762939453,2012-03-13 12:15:39,106715.7265625,102725.2734375,2836.11010742188,86382.703125,,,78178288.0,,97.30000305175781,75094.7890625,7.599999904632568,46.400001525878906,,,,2836.11010742188,2816.73999023438,259.950012207031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8144.0,10.0,38.0,3500.0,1.0,1.0,0.0,0.0,1.0,0.0,,,302.0,266.0,402.0,121.0,828.0,401.0,,,78339680.0,161395.0,89,340788.0,19483744.0,0.0,110.877197265625,0.0,140.4272003173828,0.055555559694767,167.00579833984375,0.0,21.23971939086914,2300.0,,,,,,,,99.9600830078125,97.30000305175781,92.4000015258789,,,,,,,,,,,,,,23.9375,101146.0078125,24.0,105303.609375,0.0,1412.11999511719,0.0,645.760009765625,0.0499877892434597,672.619995117188,23.945310592651367,101148.453125,0.0595703087747097,5567.27978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304522,1,1440,100,7328.0,305.34521484375,13.275360107421875,5.9370880126953125,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86085688.0,24.0,24.0,0.0,0.0,23.320310592651367,15.65625,,,,5.400000095367432,20.0,2012-02-29 14:53:49,107025.1015625,104350.9296875,1325.96997070313,87914.7890625,,,86085688.0,,98.69999694824219,74857.078125,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7328.0,3.0,12.0,2892.0,0.0,0.0,0.0,0.0,0.0,0.0,,,268.0,244.0,92.0,34.0,193.0,132.0,,,86236224.0,150536.0,97,346246.0,19093940.0,0.0,101.7020034790039,0.0,165.77720642089844,0.0,116.8469009399414,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102548.953125,24.0,105508.078125,0.0,1517.02001953125,0.0,483.070007324219,0.0,1148.39001464844,24.0,102550.75,0.0,4474.35009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304523,1,1440,100,7712.0,321.16009521484375,13.971010208129883,5.941026210784912,100.0,,,,,,0.0,91.0,98.4000015258789,77512320.0,24.0,24.0,0.0,0.0,21.695310592651367,15.38280963897705,,,,4.800000190734863,15.699999809265137,2012-03-06 08:56:29,106887.046875,104037.75,1677.33996582031,87101.5234375,,,77512320.0,,98.4000015258789,70192.9921875,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7728.0,20.0,67.0,2980.0,1.0,1.0,0.0,0.0,1.0,0.0,,,5.0,4.0,1.0,1.0,3.0,7.0,,,77671296.0,158973.0,88,377472.0,18225808.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.053333330899477005,5.785277843475342,0.0,0.46666669845581055,2300.0,,,,,,,,100.0,98.4000015258789,91.0,,,,,,,,,,,,,,23.9531307220459,102550.4921875,24.0,105528.9296875,0.0,1358.11999511719,0.0,517.909973144531,0.05999755859375,792.010009765625,23.9531307220459,102552.671875,0.0498046912252903,4334.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304524,1,1440,100,2608.0,108.68070220947266,4.724637985229492,3.8899168968200684,100.0,,,,,,0.0,100.0,97.19999694824219,47799048.0,24.0,24.0,0.0,0.0,14.109379768371582,7.140625,,,,3.799999952316284,16.399999618530273,2012-01-20 18:49:33,107981.171875,102607.109375,2992.19995117188,75379.4609375,,,47799048.0,,97.19999694824219,55137.5390625,5.599999904632568,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2732.0,124.0,121.0,1443.0,0.0,0.0,0.0,0.0,0.0,0.0,,,262.0,226.0,63.0,21.0,236.0,126.0,,,48055584.0,256534.0,89,945947.0,12542654.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,252.0955047607422,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100310.2734375,24.0,104451.9765625,0.0,3529.18994140625,0.0,554.700012207031,0.0,593.059997558594,24.0,100312.1875,0.0,7668.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304525,1,1440,100,3712.0,154.50030517578125,6.724637985229492,4.3482561111450195,100.0,,,,,,0.0,99.5999984741211,98.4000015258789,51878568.0,24.0,24.0,0.0,0.0,15.109379768371582,8.648438453674316,,,,3.9000000953674316,15.300000190734863,2012-02-27 18:23:19,107069.609375,103943.4921875,1710.86999511719,79186.703125,,,51878568.0,,98.4000015258789,57763.37890625,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3840.0,133.0,147.0,1957.0,0.0,0.0,0.0,0.0,0.0,0.0,,,70.0,63.0,12.0,12.0,73.0,73.0,,,52124728.0,246161.0,88,1439774.0,12820854.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.06612014770508,0.0,6.875833988189697,2300.0,,,,,,,,100.0,98.4000015258789,99.5999984741211,,,,,,,,,,,,,,24.0,102879.640625,24.0,105468.1796875,0.0,1601.43005371094,0.0,576.530029296875,0.0,299.369995117188,24.0,102881.53125,0.0,4188.080078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304526,1,1440,100,4024.0,167.77549743652344,7.289855003356934,4.7188849449157715,100.0,,,,,,0.0,100.0,94.5,52277232.0,24.0,24.0,0.0,0.0,18.6093807220459,9.640625,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106502.03125,99657.0234375,5770.85009765625,76470.328125,,,52277232.0,,94.5,58137.921875,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4096.0,70.0,86.0,2233.0,1.0,1.0,0.0,0.0,1.0,0.0,,,336.0,280.0,133.0,42.0,280.0,147.0,,,52512124.0,234891.0,88,1164190.0,12548869.0,0.0,23.377220153808594,0.0,126.33190155029297,0.054999999701976776,326.8752136230469,0.0,17.013059616088867,2300.0,,,,,,,,99.95600128173828,94.5,100.0,,,,,,,,,,,,,,23.9375,97598.15625,24.0,104833.1328125,0.0,1668.90002441406,0.0,800.700012207031,0.0499877892434597,661.469970703125,23.9375,97600.25,0.0605468787252903,8901.7802734375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304527,1,1440,100,3008.0,125.30770111083984,5.449275016784668,4.142055988311768,100.0,,,,,,0.0,100.0,98.0,50568256.0,24.0,24.0,0.0,0.0,14.421879768371582,7.898437976837158,,,,3.700000047683716,16.5,2012-03-22 09:23:41,106502.6015625,102928.171875,2061.40991210938,74690.1328125,,,50568256.0,,98.0,52905.94921875,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3140.0,133.0,203.0,1883.0,0.0,0.0,0.0,0.0,0.0,0.0,,,285.0,246.0,79.0,30.0,269.0,154.0,,,50845072.0,276814.0,97,1979049.0,12132798.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,250.6750030517578,0.0,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101750.1484375,24.0,104868.6875,0.010009770281612873,1633.92004394531,0.0,624.27001953125,0.0,431.209991455078,24.0,101751.96875,0.0,4750.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304528,1,1440,100,6376.0,265.4284973144531,11.55072021484375,6.326019763946533,100.0,,,,,,0.0,100.0,98.30000305175781,67659256.0,24.0,24.0,0.0,0.0,21.570310592651367,18.992189407348633,,,,5.099999904632568,17.899999618530273,2012-03-26 07:53:02,106408.109375,103543.578125,1760.32995605469,83278.703125,,,67659256.0,,98.30000305175781,67895.7734375,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6400.0,32.0,110.0,2552.0,1.0,1.0,0.0,0.0,1.0,0.0,,,133.0,114.0,82.0,24.0,192.0,142.0,,,67848424.0,189172.0,88,896304.0,15483595.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.054999999701976776,60.759178161621094,0.0,9.966388702392578,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.945310592651367,102382.6484375,23.992189407348633,105114.1015625,0.010009770281612873,1294.01000976563,0.0,421.359985351563,0.05999755859375,547.849975585938,23.945310592651367,102384.671875,0.0600585900247097,4023.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304529,1,1440,100,4980.0,207.4759979248047,9.02173900604248,5.0553460121154785,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65032600.0,24.0,24.0,0.0,0.0,21.9218807220459,12.628910064697266,,,,4.400000095367432,17.399999618530273,2012-03-30 13:02:19,106306.9609375,101350.609375,2361.2900390625,81651.6015625,,,65032600.0,,97.69999694824219,63297.30859375,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5004.0,27.0,80.0,2760.0,0.0,0.0,0.0,0.0,0.0,0.0,,,313.0,243.0,81.0,44.0,429.0,277.0,,,65233384.0,200786.0,87,782247.0,14984817.0,0.0,24.92721939086914,0.0,110.26000213623047,0.0,200.4163055419922,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100279.2890625,24.0,103516.34375,0.0,2790.6201171875,0.0,492.940002441406,0.0,381.279998779297,24.0,100280.921875,0.0,6026.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-15,2304530,1,1440,100,7048.0,293.4247131347656,12.768119812011719,5.985113143920898,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69864960.0,24.0,24.0,0.0,0.0,23.1406307220459,17.8906307220459,,,,4.900000095367432,16.0,2012-03-22 10:30:05,106501.4921875,101394.6015625,3971.63989257813,82793.9609375,,,69864960.0,,96.19999694824219,67063.953125,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7048.0,9.0,33.0,3298.0,0.0,0.0,0.0,0.0,0.0,0.0,,,234.0,208.0,71.0,28.0,202.0,148.0,,,70065272.0,200317.0,88,1025279.0,15868813.0,0.0,43.593318939208984,0.0,2529.867919921875,0.0,2355.60205078125,0.0,25.680559158325195,2300.0,,,,,,,,100.0,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,100295.3515625,24.0,105106.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0,357.619995117188,24.0,100297.59375,0.0,6203.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-16 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,91,3,1440,100,,,,,,,65020.0,1580.0,13705.0,63440.0,,,,,,,,,,,,,,,,,,,,,446815.0,103769538.0,,9182870.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,4493.0,1804239.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-17 00:19:42,,,,,,,,,,,,
2024-05-16,2304510,1,1440,100,3324.0,138.40859985351562,6.0217390060424805,4.625624179840088,100.0,,,,,,0.0,99.80000305175781,96.5999984741211,66173748.0,24.0,24.0,0.0,0.0,18.382810592651367,10.875,,,,4.800000190734863,16.799999237060547,2012-01-20 18:15:41,108005.7265625,103107.4921875,3632.80004882813,83523.59375,,,66173748.0,,96.5999984741211,69143.703125,6.699999809265137,38.70000076293945,,,,3632.80004882813,3007.92993164063,156.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3396.0,75.0,143.0,1986.0,0.0,0.0,0.0,0.0,0.0,0.0,,,308.0,273.0,67.0,22.0,318.0,127.0,,,66366752.0,193007.0,89,1053254.0,14330056.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0,235.345703125,0.0,11.465829849243164,2300.0,,,,,,,,100.0,96.5999984741211,99.80000305175781,,,,,,,,,,,,,,23.992189407348633,101664.890625,23.992189407348633,106588.171875,0.010009770281612873,1417.56005859375,0.0,586.320007324219,0.0,699.349975585938,23.992189407348633,101666.890625,0.009765625,6338.83984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304511,1,1440,100,2364.0,98.52351379394531,4.282608985900879,4.104544162750244,100.0,,,,,,0.0,98.9000015258789,97.19999694824219,60051472.0,24.0,24.0,0.0,0.0,16.1875,7.777344226837158,,,,4.400000095367432,15.399999618530273,2012-01-20 18:32:27,108005.453125,103477.3515625,2933.19995117188,81461.390625,,,60051472.0,,97.19999694824219,62557.98828125,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2460.0,96.0,140.0,2173.0,0.0,0.0,0.0,0.0,0.0,0.0,,,271.0,226.0,60.0,12.0,219.0,117.0,,,60262980.0,211507.0,89,1026361.0,15764771.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,326.0372009277344,0.0,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,98.9000015258789,,,,,,,,,,,,,,24.0,102035.5078125,24.0,106225.4296875,0.0,1780.02001953125,0.0,608.47998046875,0.0,646.700012207031,24.0,102037.2109375,0.0,5968.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304512,1,1440,100,4808.0,200.1374053955078,8.710144996643066,4.986439228057861,95.04190826416016,,,,,,0.0400085411965847,87.5999984741211,97.80000305175781,69717200.0,24.0,22.804689407348633,1.1899410486221313,5.2100830078125,16.398439407348633,13.421879768371582,,,,4.800000190734863,16.5,2012-04-23 14:01:53,105753.9609375,102170.671875,2232.88989257813,84365.9375,,,69717200.0,,97.80000305175781,68504.1015625,6.800000190734863,35.79999923706055,,,,2232.88989257813,2018.53002929688,169.160003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4872.0,66.0,112.0,1993.0,2.0,1.0,0.0,0.0,0.0,0.0,,,245.0,218.0,78.0,18.0,186.0,125.0,,,69896696.0,179499.0,87,479087.0,15114596.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.36070251464844,0.0,12.295280456542969,2300.0,,,,,,,,95.04190826416016,97.80000305175781,87.5999984741211,,,,,,,,,,,,,,18.7968807220459,100965.25,23.9531307220459,104236.171875,0.0400390587747097,1517.78002929688,3.979979991912842,528.260009765625,0.0,507.940002441406,18.789060592651367,100967.1796875,5.2099609375,4786.77978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304513,1,1440,100,3320.0,138.0717010498047,6.014492988586426,4.483367919921875,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70178968.0,24.0,24.0,0.0,0.0,18.320310592651367,9.335938453674316,,,,4.800000190734863,17.799999237060547,2012-01-20 18:05:10,108005.90625,103644.0390625,2951.75,84666.421875,,,70178968.0,,97.19999694824219,68646.578125,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3392.0,80.0,71.0,2574.0,0.0,0.0,0.0,0.0,0.0,0.0,,,227.0,203.0,414.0,129.0,920.0,503.0,,,70364576.0,185615.0,90,833703.0,16757395.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.213623046875,0.0,11.33860969543457,2300.0,,,,,,,,99.95931243896484,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102050.28125,23.992189407348633,106424.21875,0.0,1581.68005371094,0.0,602.340026855469,0.0,818.0,24.0,102052.296875,0.009765625,5953.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304514,1,1440,100,2188.0,91.24690246582031,3.9637680053710938,4.000899791717529,100.0,,,,,,0.0,98.80000305175781,98.0999984741211,62496476.0,24.0,24.0,0.0,0.0,15.82030963897705,6.0625,,,,4.5,15.800000190734863,2012-05-11 15:53:23,105320.109375,101992.4921875,1992.39001464844,82098.7421875,,,62496476.0,,98.0999984741211,64859.671875,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2288.0,101.0,102.0,1412.0,0.0,0.0,0.0,0.0,0.0,0.0,,,204.0,187.0,58.0,19.0,223.0,113.0,,,79407920.0,191572.0,89,626930.0,13279673.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.20950317382812,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.80000305175781,,,,,,,,,,,,,,24.0,100817.75,24.0,103804.40625,0.0,1515.69995117188,0.0,626.77001953125,0.0,365.589996337891,24.0,100819.75,0.0,4500.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304515,1,1440,100,1604.0,66.78816223144531,2.905797004699707,3.6783359050750732,100.0,,,,,,0.0,97.80000305175781,93.80000305175781,45527896.0,24.0,24.0,0.0,0.0,13.10155963897705,5.449219226837158,,,,4.0,15.600000381469727,2012-04-28 13:52:41,105634.1171875,96812.5390625,6504.68994140625,72668.390625,,,45527896.0,,93.80000305175781,54732.30078125,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1724.0,121.0,218.0,1154.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,230.0,58.0,26.0,238.0,118.0,,,45796008.0,268112.0,87,606837.0,12026852.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.72030639648438,0.0,14.253060340881348,2300.0,,,,,,,,100.0,93.80000305175781,97.80000305175781,,,,,,,,,,,,,,24.0,95049.078125,23.992189407348633,103157.7734375,0.0,2476.34008789063,0.0,1218.31994628906,0.0,384.540008544922,24.0,95051.2890625,0.0,10582.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304516,1,1440,100,4904.0,204.12730407714844,8.884057998657227,5.0684051513671875,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75165400.0,24.0,24.0,0.0,0.0,18.53125,13.71094036102295,,,,5.300000190734863,17.600000381469727,2012-03-02 14:47:03,107001.2109375,103636.5703125,2203.51000976563,86254.6015625,,,75165400.0,,97.9000015258789,73033.953125,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4976.0,80.0,180.0,2123.0,0.0,0.0,0.0,0.0,0.0,0.0,,,134.0,121.0,42.0,13.0,108.0,111.0,,,75335248.0,169850.0,98,616287.0,15378124.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.776390075683594,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101906.890625,24.0,105648.7109375,0.0,1352.5,0.0,610.580017089844,0.0,925.869995117188,24.0,101908.8828125,0.0,5092.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304517,1,1440,100,3204.0,133.50830078125,5.804347991943359,4.64521598815918,100.0,,,,,,0.0,97.30000305175781,98.0,65055892.0,24.0,24.0,0.0,0.0,17.726560592651367,10.140629768371582,,,,4.800000190734863,15.399999618530273,2012-03-19 08:26:19,106599.5625,103503.890625,2102.5400390625,84224.21875,,,65055892.0,,98.0,66770.96875,6.699999809265137,39.0,,,,2102.5400390625,1951.2900390625,181.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3288.0,82.0,80.0,2162.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,227.0,71.0,21.0,209.0,133.0,,,65240856.0,184962.0,89,697433.0,14778244.0,0.0,84.12837982177734,0.0,110.82969665527344,0.0,86.98615264892578,0.0,13.643610000610352,2300.0,,,,,,,,100.0,98.0,97.30000305175781,,,,,,,,,,,,,,24.0,102468.421875,24.0,105426.640625,0.0,1172.92004394531,0.0,434.649993896484,0.0,418.929992675781,24.0,102470.5234375,0.0,4129.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304518,1,1440,100,4544.0,189.1573944091797,8.231884002685547,4.802210807800293,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70701000.0,24.0,24.0,0.0,0.0,18.367189407348633,12.234379768371582,,,,5.0,17.299999237060547,2012-03-02 14:18:57,107001.6796875,102920.3671875,2851.3701171875,84664.6796875,,,70701000.0,,97.30000305175781,69037.4765625,6.699999809265137,50.599998474121094,,,,2851.3701171875,2633.84008789063,194.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4616.0,78.0,192.0,2942.0,0.0,0.0,0.0,0.0,0.0,0.0,,,243.0,220.0,70.0,26.0,198.0,109.0,,,70886656.0,185659.0,89,529891.0,17373810.0,0.0,25.29220962524414,0.0,180.4720001220703,0.0,146.4163055419922,0.0,10.90110969543457,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,101816.1484375,24.0,105579.15625,0.0,1422.52001953125,0.0,568.549987792969,0.0,341.220001220703,24.0,101818.15625,0.0,5183.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304519,1,1440,100,1672.0,69.64134216308594,3.0289859771728516,3.8078908920288086,100.0,,,,,,0.0,100.0,98.0999984741211,49111292.0,24.0,24.0,0.0,0.0,12.94530963897705,5.640625,,,,4.099999904632568,16.5,2012-02-27 16:09:03,107095.84375,104009.3671875,1947.27001953125,79254.9921875,,,49111292.0,,98.0999984741211,54755.7109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1942.06005859375,188.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1816.0,143.0,286.0,676.0,0.0,0.0,0.0,0.0,0.0,0.0,,,27.0,25.0,4.0,3.0,32.0,6.0,,,49344116.0,232823.0,89,1479015.0,11678452.0,0.0,0.5024999976158142,0.0,42.122501373291016,0.0,42.24473190307617,0.0,0.32305559515953064,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102778.703125,24.0,105770.4921875,0.0,1325.34997558594,0.0,492.920013427734,0.0,549.659973144531,24.0,102780.7109375,0.0,4315.1298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304520,1,1440,100,5320.0,221.49740600585938,9.637681007385254,5.000197887420654,100.0,,,,,,0.0,99.80000305175781,97.0,75793720.0,24.0,24.0,0.0,0.0,19.179689407348633,11.984379768371582,,,,5.199999809265137,17.5,2012-03-19 09:46:00,106598.2265625,101961.6875,3178.43994140625,84308.3828125,,,75793720.0,,97.0,71066.6875,7.300000190734863,37.900001525878906,,,,3178.43994140625,3074.1298828125,184.649993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5384.0,63.0,125.0,3066.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,213.0,78.0,26.0,227.0,143.0,,,75962896.0,169175.0,98,944837.0,16920398.0,0.0,61.75999069213867,0.0,384.1463928222656,0.0,213.0572052001953,0.0,13.49944019317627,2300.0,,,,,,,,100.0,97.0,99.80000305175781,,,,,,,,,,,,,,23.9843807220459,100479.7265625,24.0,104957.453125,0.0,1640.78002929688,0.0,644.690002441406,0.0,652.52001953125,24.0,100481.90625,0.0,6116.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304521,1,1440,100,4480.0,186.6278076171875,8.115942001342773,5.3363471031188965,100.0,,,,,,0.0,92.9000015258789,97.30000305175781,78182768.0,24.0,24.0,0.0,0.0,19.0781307220459,14.140629768371582,,,,5.5,19.200000762939453,2012-03-13 12:15:39,106739.7265625,102749.2734375,2836.11010742188,86401.78125,,,78182768.0,,97.30000305175781,75108.9296875,7.599999904632568,46.400001525878906,,,,2836.11010742188,2816.73999023438,259.950012207031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4544.0,62.0,111.0,3040.0,0.0,0.0,0.0,0.0,0.0,0.0,,,302.0,266.0,402.0,121.0,828.0,401.0,,,78344224.0,161457.0,89,340899.0,19486784.0,0.0,110.877197265625,0.0,140.4272003173828,0.0,167.00579833984375,0.0,21.23971939086914,2300.0,,,,,,,,100.0,97.30000305175781,92.9000015258789,,,,,,,,,,,,,,24.0,101170.0078125,24.0,105327.609375,0.0,1412.11999511719,0.0,645.760009765625,0.0,672.619995117188,24.0,101172.453125,0.0,5567.27978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304522,1,1440,100,3560.0,148.33450317382812,6.449275016784668,4.7278828620910645,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86089248.0,24.0,24.0,0.0,0.0,19.4375,10.94530963897705,,,,5.300000190734863,20.0,2012-02-29 14:53:49,107049.1015625,104374.9296875,1325.96997070313,87934.2265625,,,86089248.0,,98.69999694824219,74868.0234375,7.800000190734863,40.20000076293945,,,,1325.96997070313,2308.169921875,170.410003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3616.0,56.0,136.0,2712.0,0.0,0.0,0.0,0.0,0.0,0.0,,,268.0,244.0,92.0,34.0,193.0,132.0,,,86239840.0,150592.0,97,346382.0,19096652.0,0.0,101.7020034790039,0.0,165.77720642089844,0.0,116.8469009399414,0.0,14.050829887390137,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9843807220459,102572.9375,24.0,105532.078125,0.0,1517.02001953125,0.0,483.070007324219,0.0,1148.39001464844,24.0,102574.75,0.0,4474.35009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304523,1,1440,100,4592.0,191.26220703125,8.318840980529785,5.06862211227417,100.0,,,,,,0.0,91.5,98.4000015258789,77516912.0,24.0,24.0,0.0,0.0,18.2656307220459,12.92969036102295,,,,4.800000190734863,15.699999809265137,2012-03-06 08:56:29,106911.046875,104061.75,1677.33996582031,87119.7890625,,,77516912.0,,98.4000015258789,70205.921875,7.199999809265137,35.70000076293945,,,,1677.33996582031,2298.48999023438,188.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4672.0,81.0,173.0,2312.0,0.0,0.0,0.0,0.0,0.0,0.0,,,5.0,4.0,1.0,1.0,3.0,7.0,,,77675968.0,159054.0,88,377645.0,18228120.0,0.0,0.15416669845581055,0.0,5.6066670417785645,0.0,5.785277843475342,0.0,0.46666669845581055,2300.0,,,,,,,,100.0,98.4000015258789,91.5,,,,,,,,,,,,,,23.9843807220459,102574.4765625,24.0,105552.9296875,0.0,1358.11999511719,0.0,517.909973144531,0.0,792.010009765625,24.0,102576.671875,0.0,4334.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304524,1,1440,100,1496.0,62.21733093261719,2.7101449966430664,3.5603930950164795,100.0,,,,,,0.0,100.0,97.19999694824219,47800544.0,24.0,24.0,0.0,0.0,12.6875,4.550780773162842,,,,3.700000047683716,16.399999618530273,2012-01-20 18:49:33,108005.171875,102631.109375,2992.19995117188,75392.1484375,,,47800544.0,,97.19999694824219,55142.08984375,5.5,40.20000076293945,,,,2992.19995117188,3510.2900390625,1149.0400390625,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1624.0,131.0,256.0,1132.0,0.0,0.0,0.0,0.0,0.0,0.0,,,262.0,226.0,63.0,21.0,236.0,126.0,,,48057208.0,256665.0,89,946203.0,12543786.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,252.0955047607422,0.0,13.314169883728027,2300.0,,,,,,,,100.0,97.19999694824219,100.0,,,,,,,,,,,,,,24.0,100334.2734375,24.0,104475.9765625,0.0,3529.18994140625,0.0,554.700012207031,0.0,593.059997558594,24.0,100336.1875,0.0,7668.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304525,1,1440,100,1492.0,62.30023956298828,2.7028989791870117,3.641434907913208,100.0,,,,,,0.0,99.69999694824219,98.4000015258789,51880060.0,24.0,23.9843807220459,0.0,0.0,13.36719036102295,3.832031011581421,,,,3.9000000953674316,15.300000190734863,2012-02-27 18:23:19,107093.609375,103967.4765625,1710.86999511719,79200.0703125,,,51880060.0,,98.4000015258789,57767.2109375,5.5,31.399999618530273,,,,1710.86999511719,2114.05004882813,187.949996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1640.0,147.0,169.0,1571.0,0.0,0.0,0.0,0.0,0.0,0.0,,,70.0,63.0,12.0,12.0,73.0,73.0,,,52126368.0,246308.0,88,1439943.0,12822425.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,53.06612014770508,0.0,6.875833988189697,2300.0,,,,,,,,100.0,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,24.0,102903.640625,24.0,105492.1796875,0.0,1601.43005371094,0.0,576.530029296875,0.0,299.369995117188,24.0,102905.53125,0.0,4188.080078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304526,1,1440,100,2028.0,84.46454620361328,3.67391300201416,3.979491949081421,100.0,,,,,,0.0,100.0,94.5,52279260.0,24.0,24.0,0.0,0.0,15.453129768371582,6.089844226837158,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106526.03125,99681.0234375,5770.85009765625,76485.78125,,,52279260.0,,94.5,58144.01171875,5.699999809265137,52.0,,,,5770.85009765625,6285.22998046875,596.690002441406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2140.0,112.0,169.0,1863.0,0.0,0.0,0.0,0.0,0.0,0.0,,,336.0,280.0,133.0,42.0,280.0,147.0,,,52514264.0,235003.0,88,1164359.0,12550732.0,0.0,23.377220153808594,0.0,126.33190155029297,0.0,326.8752136230469,0.0,17.013059616088867,2300.0,,,,,,,,100.0,94.5,100.0,,,,,,,,,,,,,,24.0,97622.15625,23.9843807220459,104857.1171875,0.010009770281612873,1668.91003417969,0.0,800.700012207031,0.0,661.469970703125,24.0,97624.25,0.0,8901.7802734375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304527,1,1440,100,976.0,40.64849090576172,1.7681159973144531,3.174186944961548,100.0,,,,,,0.0,100.0,98.0,50569232.0,24.0,24.0,0.0,0.0,9.070313453674316,3.300781011581421,,,,3.700000047683716,16.5,2012-03-22 09:23:41,106526.6015625,102952.171875,2061.40991210938,74699.203125,,,50569232.0,,98.0,52909.25,5.400000095367432,33.0,,,,2061.40991210938,2068.94995117188,122.470001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1188.0,212.0,331.0,930.0,0.0,0.0,0.0,0.0,0.0,0.0,,,285.0,246.0,79.0,30.0,269.0,154.0,,,50846260.0,277026.0,97,1979380.0,12133728.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,250.6750030517578,0.0,19.018890380859375,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101774.1484375,23.992189407348633,104892.6796875,0.0,1633.92004394531,0.0,624.27001953125,0.0,431.209991455078,24.0,101775.96875,0.0,4750.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304528,1,1440,100,2760.0,114.91320037841797,5.0,4.915999889373779,100.0,,,,,,0.0,100.0,98.30000305175781,67662016.0,24.0,24.0,0.0,0.0,17.507810592651367,12.90625,,,,5.099999904632568,17.899999618530273,2012-03-26 07:53:02,106432.109375,103567.578125,1760.32995605469,83296.2109375,,,67662016.0,,98.30000305175781,67908.6796875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1821.56994628906,191.699996948242,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2848.0,88.0,180.0,1834.0,0.0,0.0,0.0,0.0,0.0,0.0,,,133.0,114.0,82.0,24.0,192.0,142.0,,,67851272.0,189260.0,88,896484.0,15485429.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.0,9.966388702392578,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.992189407348633,102406.640625,24.0,105138.1015625,0.0,1294.01000976563,0.0,421.359985351563,0.0,547.849975585938,24.0,102408.671875,0.0,4023.43994140625,0.9041184782981873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304529,1,1440,100,2868.0,119.49559783935547,5.195652008056641,4.21290397644043,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65035468.0,24.0,24.0,0.0,0.0,17.320310592651367,7.761719226837158,,,,4.400000095367432,17.399999618530273,2012-03-30 13:02:19,106330.9609375,101374.609375,2361.2900390625,81668.921875,,,65035468.0,,97.69999694824219,63305.0703125,6.199999809265137,48.29999923706055,,,,2361.2900390625,2178.47998046875,197.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2960.0,87.0,171.0,2146.0,0.0,0.0,0.0,0.0,0.0,0.0,,,313.0,243.0,81.0,44.0,429.0,277.0,,,65236344.0,200873.0,87,782418.0,14986963.0,0.0,24.92721939086914,0.0,110.26000213623047,0.0,200.4163055419922,0.0,19.00278091430664,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100303.2890625,24.0,103540.34375,0.0,2790.6201171875,0.0,492.940002441406,0.0,381.279998779297,24.0,100304.921875,0.0,6026.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-16,2304530,1,1440,100,2880.0,120.0072021484375,5.217391014099121,4.488347053527832,100.0,,,,,,0.0,99.80000305175781,96.19999694824219,69867840.0,24.0,24.0,0.0,0.0,17.929689407348633,8.804688453674316,,,,4.800000190734863,16.0,2012-03-22 10:30:05,106525.4921875,101418.6015625,3971.63989257813,82811.890625,,,69867840.0,,96.19999694824219,67072.7578125,6.800000190734863,41.70000076293945,,,,3971.63989257813,4358.85009765625,261.850006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2968.0,85.0,195.0,2285.0,0.0,0.0,0.0,0.0,0.0,0.0,,,234.0,208.0,71.0,28.0,202.0,148.0,,,70068240.0,200402.0,88,1025474.0,15871098.0,0.0,43.593318939208984,0.0,2529.867919921875,0.0,2355.60205078125,0.0,25.680559158325195,2300.0,,,,,,,,100.0,96.19999694824219,99.80000305175781,,,,,,,,,,,,,,24.0,100319.3515625,24.0,105130.5625,0.0,1394.93005371094,0.0,479.739990234375,0.0,357.619995117188,24.0,100321.59375,0.0,6203.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-17 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,91,3,1440,100,,,,,,,19014.0,4320.0,100.0,14694.0,,,,,,,,,,,,,,,,,,,,,451135.0,103788552.0,,9182970.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,13592.0,1817831.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-18 00:19:51,,,,,,,,,,,,
2024-05-17,2304510,1,1440,97,516.0,22.13528060913086,0.9347826242446899,3.2911429405212402,93.20881652832031,,,,,,0.0099945068359375,99.4000015258789,96.5999984741211,66174264.0,24.0,21.7968807220459,1.629883050918579,4.510009765625,5.96875,2.9375,,,,4.699999809265137,16.799999237060547,2012-01-20 18:15:41,108029.7265625,103129.2890625,3634.42993164063,83529.5625,,,66174264.0,,96.5999984741211,69146.640625,6.699999809265137,38.70000076293945,,,,3634.42993164063,3012.43994140625,156.860000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,724.0,205.0,345.0,778.0,2.0,2.0,0.0,0.0,1.0,0.0,,,310.0,275.0,67.0,22.0,319.0,127.0,,,66367476.0,193212.0,89,1053599.0,14330834.0,0.0,92.00450897216797,0.0,113.76640319824219,0.0833333432674408,235.4290008544922,0.0,11.465829849243164,2300.0,,,,,,,,93.20755004882812,96.5999984741211,99.4000015258789,,,,,,,,,,,,,,18.8593807220459,101683.75,23.429689407348633,106611.6015625,0.5699462890625,1418.13000488281,2.940001964569092,589.260009765625,0.0,699.349975585938,18.8593807220459,101685.75,5.140137195587158,6343.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304511,1,1440,100,804.0,33.3619384765625,1.456521987915039,3.030592918395996,100.0,,,,,,0.0,99.0,97.19999694824219,60052276.0,24.0,24.0,0.0,0.0,8.570313453674316,2.53125,,,,4.400000095367432,15.399999618530273,2012-01-20 18:32:27,108029.453125,103501.3515625,2933.19995117188,81469.9609375,,,60052276.0,,97.19999694824219,62560.51953125,6.099999904632568,35.5,,,,2933.19995117188,2658.21997070313,186.559997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,996.0,196.0,367.0,1495.0,0.0,0.0,0.0,0.0,0.0,0.0,,,271.0,226.0,60.0,12.0,219.0,117.0,,,60263976.0,211703.0,89,1026728.0,15766266.0,0.0,22.895830154418945,0.0,80.2266616821289,0.0,326.0372009277344,0.0,11.065279960632324,2300.0,,,,,,,,100.0,97.19999694824219,99.0,,,,,,,,,,,,,,24.0,102059.5078125,24.0,106249.4296875,0.0,1780.02001953125,0.0,608.47998046875,0.0,646.700012207031,24.0,102061.2109375,0.0,5968.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304512,1,1440,100,1216.0,50.54365921020508,2.2028989791870117,3.350281000137329,100.0,,,,,,0.0,88.30000305175781,97.80000305175781,69718416.0,24.0,24.0,0.0,0.0,11.10155963897705,3.476562976837158,,,,4.699999809265137,16.5,2012-04-23 14:01:53,105777.9609375,102194.671875,2232.88989257813,84377.0390625,,,69718416.0,,97.80000305175781,68507.578125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2018.53002929688,169.160003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1392.0,177.0,260.0,1765.0,0.0,0.0,0.0,0.0,0.0,0.0,,,245.0,218.0,78.0,18.0,186.0,125.0,,,69898088.0,179676.0,87,479347.0,15116361.0,0.0,92.17032623291016,0.0,43.04222106933594,0.0,217.36070251464844,0.0,12.295280456542969,2300.0,,,,,,,,99.99899291992188,97.80000305175781,88.30000305175781,,,,,,,,,,,,,,23.992189407348633,100989.2421875,24.0,104260.171875,0.010009770281612873,1517.7900390625,0.0,528.260009765625,0.0,507.940002441406,23.992189407348633,100991.171875,0.010253909975290298,4786.7900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304513,1,1440,100,1232.0,51.4103889465332,2.231884002685547,3.3854990005493164,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70180200.0,24.0,23.992189407348633,0.0,0.0,9.851563453674316,4.109375,,,,4.699999809265137,17.799999237060547,2012-01-20 18:05:10,108029.90625,103668.03125,2951.75,84676.2734375,,,70180200.0,,97.19999694824219,68650.6875,6.800000190734863,43.099998474121094,,,,2951.75,2854.03002929688,173.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1440.0,198.0,425.0,1391.0,0.0,0.0,0.0,0.0,0.0,0.0,,,227.0,203.0,414.0,129.0,920.0,503.0,,,70366016.0,185813.0,90,834128.0,16758786.0,0.0,49.44361114501953,0.0,38.33832931518555,0.0,71.213623046875,0.0,11.33860969543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102074.28125,24.0,106448.21875,0.0098876953125,1581.68994140625,0.0,602.340026855469,0.0,818.0,24.0,102076.296875,0.0,5953.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304514,1,1440,100,808.0,33.5713005065918,1.4637680053710938,3.0438480377197266,100.0,,,,,,0.0,98.9000015258789,98.0999984741211,62497284.0,24.0,24.0,0.0,0.0,7.726562976837158,2.636718988418579,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105344.109375,102016.4921875,1992.39001464844,82106.46875,,,62497284.0,,98.0999984741211,64862.30859375,6.5,49.400001525878906,,,,1992.39001464844,2148.6298828125,182.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1032.0,222.0,222.0,722.0,0.0,0.0,0.0,0.0,0.0,0.0,,,204.0,187.0,58.0,19.0,223.0,113.0,,,79408952.0,191794.0,89,627152.0,13280395.0,0.0,16.27804946899414,0.0,47.941650390625,0.0,185.20950317382812,0.0,10.51611042022705,2300.0,,,,,,,,100.0,98.0999984741211,98.9000015258789,,,,,,,,,,,,,,23.992189407348633,100841.7421875,24.0,103828.40625,0.0,1515.69995117188,0.0,626.77001953125,0.0,365.589996337891,24.0,100843.75,0.0,4500.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304515,1,1440,100,588.0,24.55146026611328,1.0652170181274414,2.714569091796875,100.0,,,,,,0.0,97.9000015258789,93.80000305175781,45528484.0,24.0,23.992189407348633,0.0,0.0,7.085937976837158,1.96875,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105658.1171875,96836.53125,6504.68994140625,72675.4765625,,,45528484.0,,93.80000305175781,54734.26953125,5.699999809265137,33.5,,,,6504.68994140625,6264.31982421875,160.550003051758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,804.0,214.0,189.0,732.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,230.0,58.0,26.0,238.0,118.0,,,45796812.0,268326.0,87,607026.0,12027584.0,0.0,19.612220764160156,0.0,40.9869384765625,0.0,187.72030639648438,0.0,14.253060340881348,2300.0,,,,,,,,100.0,93.80000305175781,97.9000015258789,,,,,,,,,,,,,,23.992189407348633,95073.0703125,24.0,103181.7734375,0.010009770281612873,2476.35009765625,0.0,1218.31994628906,0.0,384.540008544922,24.0,95075.2890625,0.0,10582.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-17,2304516,1,1440,100,1352.0,56.33279037475586,2.449275016784668,3.6495959758758545,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75166752.0,24.0,24.0,0.0,0.0,10.328129768371582,6.085937976837158,,,,5.199999809265137,17.600000381469727,2012-03-02 14:47:03,107025.2109375,103660.5703125,2203.51000976563,86264.9296875,,,75166752.0,,97.9000015258789,73040.0390625,7.400000095367432,38.5,,,,2203.51000976563,2353.55004882813,193.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1536.0,188.0,416.0,1287.0,0.0,0.0,0.0,0.0,0.0,0.0,,,134.0,121.0,42.0,13.0,108.0,111.0,,,75336784.0,170038.0,98,616703.0,15379411.0,0.0,19.94972038269043,0.0,45.31583023071289,0.0,18.776390075683594,0.0,10.734999656677246,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,101930.890625,24.0,105672.7109375,0.0,1352.5,0.0,610.580017089844,0.0,925.869995117188,24.0,101932.8828125,0.0,5092.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-18 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
