TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-19,2304516,1,150,11,-24.0,-8.769375801086426,-0.417391300201416,1.2672929763793945,100.0,,,,,,0.2599945068359375,99.9000015258789,97.9000015258789,75166440.0,2.5,2.5,0.0,0.3798828125,0.0,0.0,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107051.7109375,103687.0703125,2203.51000976563,86264.9296875,,,75166440.0,,97.9000015258789,73040.0390625,7.400000095367432,38.5,,,,2203.51000976563,2355.72998046875,195.309997558594,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,22.0,0.0,47.0,1.0,1.0,1.0,0.0,0.0,8.0,,,136.0,122.0,43.0,13.0,108.0,133.0,,,75336784.0,170347.0,98,616703.0,15379886.0,0.14305560290813446,20.0927791595459,0.0,45.31583023071289,0.0,18.776390075683594,0.26222220063209534,12.793889999389648,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,2.117187976837158,101955.2109375,2.242187976837158,105697.1484375,0.2600097954273224,1354.56005859375,0.0,610.580017089844,0.1199951022863388,925.989990234375,2.125,101957.203125,0.3798828125,5094.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1433.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 08:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304517,1,1440,98,204.0,8.76482105255127,0.3695651888847351,2.66872501373291,100.0,,,,,,0.6999968886375427,97.69999694824219,98.0,65056736.0,24.0,23.84375,0.0,0.699951171875,3.953125,1.609375,,,,4.5,15.399999618530273,2012-03-19 08:26:19,106671.5625,103575.7265625,2102.5400390625,84236.8203125,,,65056736.0,,98.0,66776.28125,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,388.0,185.0,203.0,1380.0,2.0,1.0,1.0,0.0,1.0,7.0,,,256.0,229.0,73.0,21.0,211.0,154.0,,,65242376.0,185640.0,89,697976.0,14781094.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.04280853271484,0.3502778112888336,15.807499885559082,2300.0,,,,,,,,100.0,98.0,97.69999694824219,,,,,,,,,,,,,,23.148439407348633,102537.5390625,23.1406307220459,105495.96875,0.8599854111671448,1175.58996582031,0.0,434.649993896484,0.0,419.149993896484,23.148439407348633,102539.640625,0.8500977158546448,4131.919921875,0.7443348169326782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304518,1,1440,100,680.0,28.72471046447754,1.2318840026855469,2.6105399131774902,98.12521362304688,,,,,,0.7399901747703552,99.80000305175781,97.30000305175781,70702656.0,24.0,23.414060592651367,0.4499512016773224,0.8999022841453552,5.929687976837158,3.359375,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,107073.6796875,102991.78125,2851.82006835938,84681.1015625,,,70702656.0,,97.30000305175781,69045.421875,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,872.0,193.0,129.0,1632.0,3.0,2.0,2.0,0.0,1.0,8.0,,,249.0,223.0,73.0,26.0,203.0,131.0,,,70888976.0,186317.0,89,530394.0,17377736.0,0.15388889610767365,25.599990844726562,0.0,180.4720001220703,0.7011110782623291,147.82989501953125,0.7169445157051086,13.44832992553711,2300.0,,,,,,,,98.08438873291016,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,22.507810592651367,101884.6171875,23.125,105648.453125,0.8800048828125,1425.22998046875,0.0,568.549987792969,0.149993896484375,341.579986572266,22.5156307220459,101886.6328125,1.4897459745407104,5187.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304519,1,1480,100,-52.0,-2.04915189743042,-0.0916568711400032,2.2702689170837402,100.0,,,,,,1.0099949836730957,100.0,98.0999984741211,49111352.0,24.664060592651367,24.0625,0.0,1.010010004043579,2.351562976837158,0.328125,,,,3.799999952316284,16.5,2012-02-27 16:09:03,107167.84375,104079.921875,1947.27001953125,79262.3203125,,,49111352.0,,98.0999984741211,54757.76953125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,192.0,245.0,23.0,409.0,2.0,1.0,2.0,0.0,2.0,9.0,,,31.0,27.0,7.0,3.0,37.0,27.0,,,49344952.0,233602.0,89,1479302.0,11679605.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.14305560290813446,42.72639083862305,0.7694445252418518,1.5449999570846558,2300.0,,,,,,,,99.99949645996094,98.0999984741211,100.0,,,,,,,,,,,,,,23.070310592651367,102847.84375,23.0625,105839.6796875,1.5999759435653687,1328.16003417969,0.0,492.920013427734,0.0,549.719970703125,23.0625,102849.84375,1.6000980138778687,4318.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304520,1,1440,98,-176.0,-7.2187819480896,-0.3188405930995941,2.5734939575195312,12.958780288696289,,,,,,0.5,95.30000305175781,97.0,75794480.0,24.0,2.953125,20.889890670776367,0.64013671875,0.0,1.4375,,,,4.699999809265137,17.5,2012-03-19 09:46:00,106670.2265625,102012.546875,3199.42993164063,84318.640625,,,75794480.0,,97.0,71071.6796875,7.300000190734863,37.900001525878906,,,,3199.42993164063,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,171.0,0.0,260.0,0.0,0.0,2.0,0.0,2.0,8.0,,,255.0,214.0,81.0,26.0,233.0,165.0,,,75964288.0,169806.0,98,945177.0,16922486.0,0.14277780055999756,62.05664825439453,0.0,384.1463928222656,21.0,235.189697265625,0.1847222000360489,15.360549926757812,2300.0,,,,,,,,12.957759857177734,97.0,95.30000305175781,,,,,,,,,,,,,,2.328125,100528.0703125,23.3593807220459,105027.1328125,0.6400145888328552,1643.09997558594,0.0,644.690002441406,0.1500243991613388,652.880004882813,2.320312976837158,100530.2421875,21.680179595947266,6139.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304521,1,1440,100,-200.0,-8.361746788024902,-0.36231881380081177,2.5530190467834473,3.2501220703125,,,,,,0.6399840712547302,88.5,97.30000305175781,78183480.0,24.0,0.78125,23.219970703125,0.780029296875,0.0,0.3984375,,,,5.0,19.200000762939453,2012-03-13 12:15:39,106811.7265625,102795.9921875,2861.38989257813,86411.546875,,,78183480.0,,97.30000305175781,75114.9765625,7.599999904632568,46.400001525878906,,,,2861.38989257813,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,200.0,0.0,452.0,0.0,0.0,1.0,0.0,0.0,8.0,,,302.0,266.0,404.0,121.0,829.0,423.0,,,78345600.0,162121.0,89,341375.0,19489108.0,0.143333300948143,111.1635971069336,0.0,140.4272003173828,24.0,194.88780212402344,0.6366667151451111,23.584440231323242,2300.0,,,,,,,,3.2915749549865723,97.30000305175781,88.5,,,,,,,,,,,,,,0.0,101214.1015625,23.3593807220459,105397.2578125,0.6400145888328552,1414.46997070313,0.0,645.760009765625,0.1499633938074112,672.909973144531,0.0,101216.5390625,24.0,5595.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304522,1,1440,99,656.0,27.788209915161133,1.188405990600586,2.8632819652557373,100.0,,,,,,0.5200042724609375,99.9000015258789,98.69999694824219,86090888.0,24.0,23.8281307220459,0.0,0.5200194716453552,5.789062976837158,2.757812976837158,,,,4.900000095367432,20.0,2012-02-29 14:53:49,107121.1015625,104446.7578125,1325.96997070313,87950.9765625,,,86090888.0,,98.69999694824219,74875.15625,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,848.0,189.0,14.0,1384.0,3.0,1.0,1.0,0.0,2.0,7.0,,,273.0,245.0,94.0,34.0,195.0,153.0,,,86242104.0,151217.0,97,346744.0,19100652.0,0.0,101.85590362548828,0.0,165.77720642089844,0.17861109972000122,117.02559661865234,0.3513889014720917,16.132219314575195,2300.0,,,,,,,,99.9577865600586,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.257810592651367,102642.3203125,23.304689407348633,105601.65625,0.68994140625,1519.43994140625,0.0,483.070007324219,0.0499267615377903,1148.58996582031,23.25,102644.1171875,0.75,4476.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304523,1,1440,100,376.0,16.060710906982422,0.6811593770980835,2.658257007598877,97.74983978271484,,,,,,0.5800017714500427,92.69999694824219,98.4000015258789,77518160.0,24.0,23.3281307220459,0.5400391221046448,0.7399901747703552,4.5625,2.546875,,,,4.400000095367432,15.699999809265137,2012-03-06 08:56:29,106983.046875,104133.078125,1677.88000488281,87133.84375,,,77518160.0,,98.4000015258789,70213.890625,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,600.0,221.0,200.0,976.0,4.0,2.0,2.0,0.0,2.0,7.0,,,11.0,8.0,4.0,1.0,12.0,28.0,,,77677936.0,159773.0,88,378317.0,18230556.0,0.15416669845581055,0.4625000059604645,0.0,5.6066670417785645,0.7527778148651123,8.09749984741211,0.550277829170227,2.638611078262329,2300.0,,,,,,,,97.79180145263672,98.4000015258789,92.69999694824219,,,,,,,,,,,,,,22.539060592651367,102643.25,23.28125,105622.59375,0.719970703125,1360.4599609375,0.0,517.909973144531,0.2100220024585724,792.369995117188,22.539060592651367,102645.4296875,1.4599610567092896,4337.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304524,1,1440,98,-176.0,-7.4679670333862305,-0.3188405930995941,1.9235260486602783,3.125,,,,,,0.6099854111671448,94.4000015258789,97.19999694824219,47800520.0,24.0,0.609375,23.25,0.60986328125,0.0,0.0,,,,3.5,16.399999618530273,2012-01-20 18:49:33,108077.171875,102677.5625,3017.60009765625,75397.359375,,,47800520.0,,97.19999694824219,55143.6015625,5.5,40.20000076293945,,,,3017.60009765625,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,0.0,177.0,0.0,305.0,0.0,0.0,1.0,0.0,1.0,8.0,,,262.0,226.0,64.0,21.0,239.0,148.0,,,48057872.0,257353.0,89,946517.0,12545072.0,0.0,18.15860939025879,0.0,109.87809753417969,23.5,279.4258117675781,0.25166669487953186,15.329170227050781,2300.0,,,,,,,,3.125,97.19999694824219,94.4000015258789,,,,,,,,,,,,,,0.0,100378.3515625,23.25,104545.4609375,0.75,3531.7099609375,0.0,554.700012207031,0.0,593.059997558594,0.0,100380.2734375,24.0,7696.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304525,1,1440,99,-12.0,-0.4210382103919983,-0.021739130839705467,2.2309091091156006,100.0,,,,,,0.6300048828125,99.69999694824219,98.4000015258789,51879972.0,24.0,23.851560592651367,0.0,0.64013671875,2.945312976837158,0.23046879470348358,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,107165.609375,104039.328125,1710.86999511719,79207.578125,,,51879972.0,,98.4000015258789,57768.2109375,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,236.0,249.0,145.0,592.0,3.0,1.0,1.0,0.0,2.0,7.0,,,74.0,64.0,13.0,12.0,79.0,94.0,,,52127088.0,247117.0,88,1440241.0,12824125.0,0.0,6.868610858917236,0.0,107.19309997558594,0.1733333021402359,54.15140151977539,0.4466666877269745,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,23.164060592651367,102973.171875,23.210939407348633,105561.7578125,0.7899169921875,1603.84997558594,0.0,576.530029296875,0.050018310546875,299.420013427734,23.1718807220459,102975.0625,0.8295897841453552,4190.5498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304526,1,1440,100,168.0,7.066291809082031,0.30434781312942505,2.542896032333374,99.87589263916016,,,,,,0.66998291015625,99.9000015258789,94.5,52279436.0,24.0,23.8125,0.0297851599752903,0.81982421875,3.695312976837158,1.167968988418579,,,,3.799999952316284,15.800000190734863,2012-03-22 09:58:01,106598.03125,99752.8203125,5770.8798828125,76494.7890625,,,52279436.0,,94.5,58146.01953125,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,388.0,221.0,242.0,992.0,5.0,4.0,2.0,0.0,8.0,8.0,,,342.0,284.0,135.0,42.0,292.0,169.0,,,52515180.0,235743.0,88,1164864.0,12552899.0,0.15388889610767365,23.531110763549805,0.0,126.33190155029297,0.22861109673976898,328.02630615234375,0.6513888835906982,19.308330535888672,2300.0,,,,,,,,99.87359619140625,94.5,99.9000015258789,,,,,,,,,,,,,,22.945310592651367,97691.453125,23.1718807220459,104926.6484375,0.8299561142921448,1671.38000488281,0.0,800.700012207031,0.2100220024585724,661.679992675781,22.929689407348633,97693.53125,1.0703129768371582,8904.5,0.7169513702392578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304527,1,1440,100,-16.0,-0.7681738138198853,-0.028985509648919106,2.01118803024292,100.0,,,,,,0.7099990844726562,100.0,98.0,50569296.0,24.0,23.8593807220459,0.0,0.7099608778953552,2.351562976837158,0.3085938096046448,,,,3.4000000953674316,16.5,2012-03-22 09:23:41,106598.6015625,103024.03125,2061.40991210938,74706.9921875,,,50569296.0,,98.0,52910.828125,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,216.0,233.0,119.0,611.0,3.0,1.0,1.0,0.0,2.0,7.0,,,289.0,247.0,80.0,30.0,274.0,175.0,,,50847088.0,277794.0,97,1979779.0,12135651.0,0.0,16.357770919799805,0.0,58.450538635253906,0.19361110031604767,251.8011016845703,0.6836110949516296,21.3558292388916,2300.0,,,,,,,,99.95816802978516,98.0,100.0,,,,,,,,,,,,,,23.101560592651367,101843.59375,23.148439407348633,104962.1796875,0.8500977158546448,1636.42004394531,0.0,624.27001953125,0.050018310546875,431.260009765625,23.085939407348633,101845.40625,0.9101563096046448,4753.18994140625,1.128669023513794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304528,1,1440,31,264.0,56.92905044555664,0.47826090455055237,3.9999148845672607,100.0,,,,,,0.7400054931640625,100.0,98.30000305175781,67662328.0,24.0,23.8593807220459,0.0,0.75,3.304687976837158,2.515625,,,,4.699999809265137,17.899999618530273,2012-03-26 07:53:02,106504.109375,103639.4296875,1760.32995605469,83305.6171875,,,67662328.0,,98.30000305175781,67913.8671875,6.900000095367432,36.70000076293945,,,,1760.32995605469,1824.15002441406,194.270004272461,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,488.0,226.0,185.0,596.0,1.0,0.0,1.0,0.0,2.0,7.0,,,135.0,114.0,83.0,24.0,194.0,164.0,,,67852320.0,189993.0,88,896946.0,15487244.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.2958332896232605,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,23.054689407348633,102475.8671875,23.1093807220459,105207.3828125,0.8900145888328552,1296.72998046875,0.0,421.359985351563,0.0500488318502903,547.900024414063,23.054689407348633,102477.8984375,0.93994140625,4026.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 08:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304529,1,1440,100,196.0,8.344985961914062,0.3550724983215332,2.36100697517395,100.0,,,,,,0.6299896240234375,99.9000015258789,97.69999694824219,65035564.0,24.0,23.835939407348633,0.0,0.780029296875,2.976562976837158,1.878906011581421,,,,4.0,17.399999618530273,2012-03-30 13:02:19,106402.9609375,101446.4375,2361.2900390625,81677.0078125,,,65035564.0,,97.69999694824219,63307.46875,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.21997070313,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,444.0,247.0,311.0,548.0,2.0,2.0,2.0,0.0,1.0,7.0,,,319.0,247.0,84.0,44.0,434.0,298.0,,,65237216.0,201653.0,87,782968.0,14988889.0,0.15361109375953674,25.234439849853516,0.0,110.26000213623047,0.1408333033323288,201.23080444335938,0.6238889098167419,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.0468807220459,100372.3203125,23.210939407348633,103609.7421875,0.7900391221046448,2793.21997070313,0.0,492.940002441406,0.16000370681285858,381.640014648438,23.054689407348633,100373.953125,0.9497069716453552,6029.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-19,2304530,1,1440,100,232.0,9.783985137939453,0.4202898144721985,2.6273810863494873,100.0,,,,,,0.6199951171875,99.9000015258789,96.19999694824219,69868400.0,24.0,24.0,0.0,0.61962890625,3.960937976837158,1.703125,,,,4.5,16.0,2012-03-22 10:30:05,106597.4921875,101490.6015625,3971.63989257813,82824.828125,,,69868400.0,,96.19999694824219,67076.34375,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.2998046875,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,472.0,237.0,163.0,825.0,1.0,1.0,0.0,0.0,0.0,8.0,,,239.0,210.0,72.0,28.0,203.0,170.0,,,70069536.0,201132.0,88,1025960.0,15873652.0,0.0,43.74692916870117,0.0,2529.867919921875,0.0,2355.656982421875,0.620555579662323,27.97722053527832,2300.0,,,,,,,,99.9994888305664,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.382810592651367,100388.84375,23.375,105200.2578125,0.6199951171875,1397.22998046875,0.0,479.739990234375,0.0,357.829986572266,23.375,100391.078125,0.6201171875,6206.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-20 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,91,3,1440,100,,,,,,,89227.0,7.0,24024.0,89220.0,,,,,,,,,,,,,,,,,,,,,463375.0,103884865.0,,9207088.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,59.0,1852220.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-21 00:20:15,,,,,,,,,,,,
2024-05-20,2304510,1,1440,100,4572.0,190.48609924316406,8.282608985900879,5.235978126525879,99.66634368896484,,,,,,0.0,99.4000015258789,96.5999984741211,66178668.0,24.0,23.9218807220459,0.0800781324505806,0.0,21.84375,11.953129768371582,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108101.7265625,103201.0625,3634.51000976563,83554.3515625,,,66178668.0,,96.5999984741211,69159.8828125,6.699999809265137,38.70000076293945,,,,3634.51000976563,3014.76000976563,159.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4588.0,19.0,72.0,2691.0,1.0,1.0,0.0,0.0,1.0,0.0,,,316.0,278.0,69.0,22.0,322.0,148.0,,,66372400.0,193734.0,89,1053822.0,14334460.0,0.0,92.15840148925781,0.0,113.76640319824219,0.0833333432674408,235.71229553222656,0.0,13.616669654846191,2300.0,,,,,,,,99.66532135009766,96.5999984741211,99.5,,,,,,,,,,,,,,23.9218807220459,101753.1328125,24.0,106681.2734375,0.010009770281612873,1420.4599609375,0.0,589.260009765625,0.0,699.559997558594,23.914060592651367,101755.1328125,0.09033203125,6346.60009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304511,1,1440,100,3500.0,145.86770629882812,6.340579986572266,4.676289081573486,100.0,,,,,,0.0,99.0999984741211,97.19999694824219,60055608.0,24.0,24.0,0.0,0.0,18.3906307220459,9.47265625,,,,4.099999904632568,15.399999618530273,2012-01-20 18:32:27,108101.453125,103573.34375,2933.19995117188,81491.28125,,,60055608.0,,97.19999694824219,62570.87109375,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3572.0,70.0,241.0,2814.0,0.0,0.0,0.0,0.0,0.0,0.0,,,276.0,227.0,62.0,12.0,220.0,138.0,,,60267856.0,212247.0,89,1027255.0,15770055.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1394958496094,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.0999984741211,,,,,,,,,,,,,,23.992189407348633,102128.8984375,24.0,106319.078125,0.0,1782.36999511719,0.0,608.47998046875,0.0,646.960021972656,24.0,102130.6015625,0.0,5970.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304512,1,1440,100,6544.0,272.6048889160156,11.855070114135742,5.716104984283447,100.0,,,,,,0.0,90.0,97.80000305175781,69725224.0,24.0,24.0,0.0,0.0,23.601560592651367,15.890629768371582,,,,4.5,16.5,2012-04-23 14:01:53,105849.9609375,102266.5234375,2232.88989257813,84406.2421875,,,69725224.0,,97.80000305175781,68526.4609375,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6544.0,3.0,10.0,3317.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,220.0,80.0,18.0,188.0,146.0,,,69905408.0,180188.0,87,479367.0,15121458.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.57650756835938,0.0,14.544170379638672,2300.0,,,,,,,,99.95728302001953,97.80000305175781,90.0,,,,,,,,,,,,,,23.9843807220459,101058.578125,24.0,104329.75,0.0,1520.2099609375,0.0,528.260009765625,0.0,508.170013427734,23.9843807220459,101060.5078125,0.010253909975290298,4789.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304513,1,1440,100,4288.0,178.58189392089844,7.768115997314453,4.980763912200928,100.0,,,,,,0.0,99.9000015258789,97.19999694824219,70184344.0,24.0,24.0,0.0,0.0,21.375,10.44530963897705,,,,4.400000095367432,17.799999237060547,2012-01-20 18:05:10,108101.90625,103739.8828125,2951.75,84700.6875,,,70184344.0,,97.19999694824219,68662.65625,6.800000190734863,43.099998474121094,,,,2951.75,2856.5,175.589996337891,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4320.0,31.0,102.0,3341.0,0.0,0.0,0.0,0.0,0.0,0.0,,,232.0,206.0,416.0,129.0,922.0,525.0,,,70370688.0,186341.0,90,834577.0,16763420.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.2752914428711,0.0,13.302220344543457,2300.0,,,,,,,,100.0,97.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102143.6015625,24.0,106517.7578125,0.0,1584.15002441406,0.0,602.340026855469,0.0,818.210021972656,24.0,102145.6171875,0.0,5956.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304514,1,1440,100,3080.0,128.32850646972656,5.579710006713867,4.548402786254883,100.0,,,,,,0.0,99.0,98.0999984741211,62500084.0,24.0,23.992189407348633,0.0,0.0,16.96875,8.609375,,,,4.199999809265137,15.800000190734863,2012-05-11 15:53:23,105416.109375,102088.2890625,1992.44995117188,82126.0625,,,62500084.0,,98.0999984741211,64871.140625,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3176.0,90.0,318.0,1754.0,0.0,0.0,0.0,0.0,0.0,0.0,,,209.0,189.0,60.0,19.0,229.0,134.0,,,79412360.0,192401.0,89,627512.0,13283080.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.57479858398438,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.0,,,,,,,,,,,,,,23.992189407348633,100910.9609375,24.0,103897.890625,0.0,1518.21997070313,0.0,626.77001953125,0.0,365.799987792969,24.0,100912.9609375,0.0,4503.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304515,1,1440,100,1900.0,79.32132720947266,3.4420289993286133,4.053659915924072,50.250240325927734,,,,,,0.0,90.4000015258789,93.80000305175781,45529920.0,24.0,12.046879768371582,11.939940452575684,0.0,9.695313453674316,6.808594226837158,,,,3.700000047683716,15.600000381469727,2012-04-28 13:52:41,105730.1171875,96871.21875,6542.0,72685.2578125,,,45529920.0,,93.80000305175781,54741.078125,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2036.0,136.0,72.0,1540.0,1.0,1.0,0.0,0.0,0.0,0.0,,,277.0,232.0,59.0,26.0,241.0,139.0,,,45798852.0,268932.0,87,607119.0,12030002.0,0.0,19.766109466552734,0.0,40.9869384765625,11.944999694824219,227.59730529785156,0.0,16.798059463500977,2300.0,,,,,,,,50.29399108886719,93.80000305175781,90.4000015258789,,,,,,,,,,,,,,12.046879768371582,95105.0078125,24.0,103251.2265625,0.010009770281612873,2478.89990234375,0.0,1218.31994628906,0.0,384.739990234375,12.05469036102295,95107.2265625,11.93945026397705,10622.8896484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304517,1,1440,100,4564.0,190.14430236816406,8.268115997314453,5.292964935302734,100.0,,,,,,0.0,97.80000305175781,98.0,65061300.0,24.0,24.0,0.0,0.0,20.9375,11.86719036102295,,,,4.5,15.399999618530273,2012-03-19 08:26:19,106695.5625,103599.7265625,2102.5400390625,84257.7578125,,,65061300.0,,98.0,66788.1484375,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4600.0,35.0,129.0,2938.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,229.0,73.0,21.0,211.0,154.0,,,65246976.0,185675.0,89,698105.0,14784032.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.04280853271484,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,97.80000305175781,,,,,,,,,,,,,,24.0,102561.5390625,24.0,105519.96875,0.0,1175.58996582031,0.0,434.649993896484,0.0,419.149993896484,24.0,102563.640625,0.0,4131.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304518,1,1440,100,5976.0,248.97479248046875,10.826089859008789,5.365005016326904,100.0,,,,,,0.0,99.80000305175781,97.30000305175781,70708632.0,24.0,24.0,0.0,0.0,22.789060592651367,13.42969036102295,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,107097.6796875,103015.78125,2851.82006835938,84703.890625,,,70708632.0,,97.30000305175781,69058.8515625,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5992.0,15.0,51.0,3936.0,0.0,0.0,0.0,0.0,0.0,0.0,,,249.0,223.0,73.0,26.0,203.0,131.0,,,70894968.0,186332.0,89,530445.0,17381672.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.82989501953125,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,24.0,101908.6171875,23.9843807220459,105672.4375,0.010009770281612873,1425.23999023438,0.0,568.549987792969,0.0,341.579986572266,24.0,101910.6328125,0.0,5187.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304519,1,1440,100,2592.0,107.99420166015625,4.695652008056641,4.311054229736328,100.0,,,,,,0.0,100.0,98.0999984741211,49113944.0,24.0,24.0,0.0,0.0,14.140629768371582,7.25,,,,3.799999952316284,16.5,2012-02-27 16:09:03,107191.84375,104103.921875,1947.27001953125,79276.4609375,,,49113944.0,,98.0999984741211,54765.01953125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2732.0,138.0,456.0,965.0,0.0,0.0,0.0,0.0,0.0,0.0,,,31.0,27.0,7.0,3.0,37.0,27.0,,,49347684.0,233740.0,89,1479758.0,11680570.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.72639083862305,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,23.9843807220459,102871.828125,24.0,105863.6796875,0.0,1328.16003417969,0.0,492.920013427734,0.0,549.719970703125,24.0,102873.84375,0.0,4318.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304520,1,1440,100,4432.0,184.68829345703125,8.028985977172852,5.392146110534668,50.249229431152344,,,,,,0.0,93.0,96.9000015258789,75798912.0,24.0,12.0625,11.940190315246582,0.0,12.03125,12.25780963897705,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106694.2265625,102024.609375,3211.3701171875,84330.671875,,,75798912.0,,96.9000015258789,71083.9375,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4512.0,79.0,0.0,2230.0,1.0,1.0,0.0,0.0,0.0,0.0,,,256.0,215.0,81.0,26.0,233.0,165.0,,,75968800.0,169885.0,98,945177.0,16924716.0,0.0,62.05664825439453,0.0,384.1463928222656,11.944720268249512,247.1343994140625,0.0,15.360549926757812,2300.0,,,,,,,,50.251258850097656,96.9000015258789,93.0,,,,,,,,,,,,,,12.046879768371582,100540.1171875,23.9843807220459,105051.1171875,0.010009770281612873,1643.10998535156,0.0,644.690002441406,0.0,652.880004882813,12.046879768371582,100542.2890625,11.94970989227295,6151.93994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304521,1,1440,100,3992.0,166.34300231933594,7.231884002685547,5.640164852142334,50.20751953125,,,,,,0.0,86.5999984741211,97.30000305175781,78187472.0,24.0,12.046879768371582,11.950200080871582,0.0,11.96094036102295,13.890629768371582,,,,5.0,19.200000762939453,2012-03-13 12:15:39,106835.7265625,102808.0390625,2873.34008789063,86423.5078125,,,78187472.0,,97.30000305175781,75128.8671875,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4096.0,102.0,0.0,2504.0,2.0,1.0,0.0,0.0,1.0,0.0,,,304.0,267.0,404.0,121.0,830.0,423.0,,,78349696.0,162223.0,89,341375.0,19491612.0,0.0,111.1635971069336,0.0,140.4272003173828,11.998889923095703,206.8865966796875,0.0,23.584440231323242,2300.0,,,,,,,,50.16682815551758,97.30000305175781,86.5999984741211,,,,,,,,,,,,,,12.0,101226.1015625,24.0,105421.2578125,0.010009770281612873,1414.4599609375,0.0,645.760009765625,0.0500488318502903,672.960021972656,12.0,101228.5390625,12.0,5607.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304522,1,1440,100,6152.0,256.1748962402344,11.144929885864258,5.58987283706665,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86097040.0,24.0,24.0,0.0,0.0,23.226560592651367,14.09375,,,,4.900000095367432,20.0,2012-02-29 14:53:49,107145.1015625,104470.7578125,1325.96997070313,87974.203125,,,86097040.0,,98.69999694824219,74889.25,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6152.0,4.0,12.0,3252.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,245.0,94.0,34.0,195.0,153.0,,,86248256.0,151221.0,97,346756.0,19103904.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.02559661865234,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102666.3203125,24.0,105625.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.58996582031,24.0,102668.1171875,0.0,4476.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304523,1,1440,100,5960.0,248.3302001953125,10.797100067138672,5.779934883117676,100.0,,,,,,0.0,93.0999984741211,98.4000015258789,77524120.0,24.0,24.0,0.0,0.0,23.7968807220459,16.820310592651367,,,,4.5,15.699999809265137,2012-03-06 08:56:29,107007.046875,104157.078125,1677.88000488281,87157.640625,,,77524120.0,,98.4000015258789,70230.7109375,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5960.0,0.0,0.0,3598.0,0.0,0.0,0.0,0.0,0.0,0.0,,,11.0,8.0,4.0,1.0,12.0,28.0,,,77683896.0,159773.0,88,378317.0,18234154.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.09749984741211,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,93.0999984741211,,,,,,,,,,,,,,23.992189407348633,102667.2421875,24.0,105646.59375,0.0,1360.4599609375,0.0,517.909973144531,0.0,792.369995117188,24.0,102669.4296875,0.0,4337.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304524,1,1440,100,1908.0,79.67244720458984,3.456521987915039,3.895709991455078,50.16682815551758,,,,,,0.0,92.19999694824219,97.0999984741211,47802428.0,24.0,12.03905963897705,11.959959983825684,0.0,9.210938453674316,6.609375,,,,3.5,16.399999618530273,2012-01-20 18:49:33,108101.171875,102689.6015625,3029.56005859375,75406.5703125,,,47802428.0,,97.0999984741211,55150.2109375,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2040.0,130.0,69.0,1418.0,2.0,1.0,0.0,0.0,1.0,0.0,,,264.0,227.0,64.0,21.0,240.0,148.0,,,48059912.0,257483.0,89,946586.0,12546490.0,0.0,18.15860939025879,0.0,109.87809753417969,12.015279769897461,291.44110107421875,0.0,15.329170227050781,2300.0,,,,,,,,50.12487030029297,97.0999984741211,92.19999694824219,,,,,,,,,,,,,,11.97655963897705,100390.328125,24.0,104569.4609375,0.0,3531.7099609375,0.0,554.700012207031,0.0499877892434597,593.109985351563,11.97655963897705,100392.25,12.02001953125,7708.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304525,1,1440,100,2812.0,117.05229949951172,5.094202995300293,4.1740617752075195,100.0,,,,,,0.0,99.69999694824219,98.4000015258789,51882784.0,24.0,24.0,0.0,0.0,14.55469036102295,7.078125,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,107189.609375,104063.328125,1710.86999511719,79222.1328125,,,51882784.0,,98.4000015258789,57775.2890625,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2944.0,132.0,417.0,1941.0,0.0,0.0,0.0,0.0,0.0,0.0,,,74.0,64.0,13.0,12.0,79.0,94.0,,,52130032.0,247249.0,88,1440658.0,12826066.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.15140151977539,0.0,8.95472240447998,2300.0,,,,,,,,99.95728302001953,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,24.0,102997.171875,24.0,105585.7578125,0.0,1603.84997558594,0.0,576.530029296875,0.0,299.420013427734,23.9843807220459,102999.046875,0.010253909975290298,4190.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304526,1,1440,100,3552.0,148.02459716796875,6.434782981872559,4.699697971343994,100.0,,,,,,0.0,99.9000015258789,94.5,52282988.0,24.0,24.0,0.0,0.0,18.9375,8.539063453674316,,,,3.9000000953674316,15.800000190734863,2012-03-22 09:58:01,106622.03125,99776.8203125,5770.8798828125,76513.7265625,,,52282988.0,,94.5,58154.55859375,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3612.0,60.0,211.0,2547.0,0.0,0.0,0.0,0.0,0.0,0.0,,,342.0,284.0,135.0,42.0,292.0,169.0,,,52518792.0,235803.0,88,1165075.0,12555446.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.02630615234375,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,23.9843807220459,97715.4375,24.0,104950.6484375,0.0,1671.38000488281,0.0,800.700012207031,0.0,661.679992675781,24.0,97717.53125,0.0,8904.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304527,1,1440,100,2584.0,107.66780090332031,4.681159019470215,3.952899932861328,100.0,,,,,,0.0,100.0,98.0,50571880.0,24.0,24.0,0.0,0.0,12.015629768371582,6.410155773162842,,,,3.4000000953674316,16.5,2012-03-22 09:23:41,106622.6015625,103048.03125,2061.40991210938,74719.0078125,,,50571880.0,,98.0,52917.23828125,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2760.0,175.0,231.0,2051.0,0.0,0.0,0.0,0.0,0.0,0.0,,,289.0,247.0,80.0,30.0,274.0,175.0,,,50849848.0,277969.0,97,1980010.0,12137702.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.8011016845703,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101867.59375,24.0,104986.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.260009765625,24.0,101869.40625,0.0,4753.18994140625,2.620954990386963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304528,1,1440,100,5352.0,222.7552947998047,9.69565200805664,5.894746780395508,100.0,,,,,,0.0,100.0,98.30000305175781,67667680.0,24.0,24.0,0.0,0.0,21.242189407348633,16.414060592651367,,,,4.699999809265137,17.899999618530273,2012-03-26 07:53:02,106528.109375,103663.4296875,1760.32995605469,83326.859375,,,67667680.0,,98.30000305175781,67930.28125,6.900000095367432,36.70000076293945,,,,1760.32995605469,1824.15002441406,194.270004272461,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5384.0,34.0,123.0,2900.0,0.0,0.0,0.0,0.0,0.0,0.0,,,135.0,114.0,83.0,24.0,194.0,164.0,,,67857704.0,190027.0,88,897069.0,15490144.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,100.0,,,,,,,,,,,,,,24.0,102499.8671875,24.0,105231.3828125,0.0,1296.72998046875,0.0,421.359985351563,0.0,547.900024414063,24.0,102501.8984375,0.0,4026.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 08:49:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304529,1,1440,100,4128.0,172.04449462890625,7.4782609939575195,4.88091516494751,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65039692.0,24.0,24.0,0.0,0.0,21.632810592651367,10.722660064697266,,,,4.099999904632568,17.399999618530273,2012-03-30 13:02:19,106426.9609375,101470.4375,2361.2900390625,81698.640625,,,65039692.0,,97.69999694824219,63318.19140625,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.21997070313,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4156.0,27.0,93.0,3137.0,0.0,0.0,0.0,0.0,0.0,0.0,,,319.0,247.0,84.0,44.0,434.0,298.0,,,65241372.0,201680.0,87,783061.0,14992026.0,0.0,25.234439849853516,0.0,110.26000213623047,0.0,201.23080444335938,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100396.3203125,24.0,103633.7421875,0.0,2793.21997070313,0.0,492.940002441406,0.0,381.640014648438,24.0,100397.953125,0.0,6029.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-20,2304530,1,1440,100,5448.0,226.91079711914062,9.8695650100708,5.4265899658203125,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69873848.0,24.0,24.0,0.0,0.0,22.148439407348633,12.91405963897705,,,,4.5,16.0,2012-03-22 10:30:05,106621.4921875,101514.6015625,3971.63989257813,82846.9765625,,,69873848.0,,96.19999694824219,67089.2578125,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.2998046875,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5472.0,23.0,80.0,3444.0,0.0,0.0,0.0,0.0,0.0,0.0,,,239.0,210.0,72.0,28.0,203.0,170.0,,,70075008.0,201155.0,88,1026040.0,15877096.0,0.0,43.74692916870117,0.0,2529.867919921875,0.0,2355.656982421875,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100412.84375,24.0,105224.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.0,357.829986572266,24.0,100415.078125,0.0,6206.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-21 00:20:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,91,3,1440,100,,,,,,,65012.0,1934.0,8709.0,63078.0,,,,,,,,,,,,,,,,,,,,,465309.0,103949877.0,,9215797.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,6394.0,1858614.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-22 00:19:29,,,,,,,,,,,,
2024-05-21,2304510,1,1440,100,2680.0,111.6636962890625,4.855072021484375,4.262800216674805,99.58291625976562,,,,,,0.0,99.5,96.5999984741211,66181348.0,24.0,23.898439407348633,0.10009770095348358,0.0,15.671879768371582,8.25,,,,4.400000095367432,16.799999237060547,2012-01-20 18:15:41,108125.7265625,103224.9609375,3634.61010742188,83570.0234375,,,66181348.0,,96.5999984741211,69168.1328125,6.699999809265137,38.70000076293945,,,,3634.61010742188,3014.76000976563,159.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2776.0,97.0,123.0,1552.0,1.0,1.0,0.0,0.0,1.0,0.0,,,317.0,279.0,69.0,22.0,323.0,148.0,,,66375176.0,193831.0,89,1053945.0,14336012.0,0.0,92.15840148925781,0.0,113.76640319824219,0.10000000149011612,235.8123016357422,0.0,13.616669654846191,2300.0,,,,,,,,99.58291625976562,96.5999984741211,99.5,,,,,,,,,,,,,,23.898439407348633,101777.03125,24.0,106705.2734375,0.0,1420.4599609375,0.0,589.260009765625,0.0,699.559997558594,23.898439407348633,101779.03125,0.10009770095348358,6346.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304511,1,1440,100,2152.0,89.6887435913086,3.8985509872436523,3.921663999557495,100.0,,,,,,0.0,99.19999694824219,97.19999694824219,60057760.0,24.0,24.0,0.0,0.0,13.859379768371582,6.988280773162842,,,,4.099999904632568,15.399999618530273,2012-01-20 18:32:27,108125.453125,103597.34375,2933.19995117188,81505.140625,,,60057760.0,,97.19999694824219,62577.859375,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2280.0,126.0,202.0,1694.0,0.0,0.0,0.0,0.0,0.0,0.0,,,276.0,227.0,62.0,12.0,220.0,138.0,,,60270136.0,212373.0,89,1027457.0,15771749.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1394958496094,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.19999694824219,,,,,,,,,,,,,,24.0,102152.8984375,24.0,106343.078125,0.0,1782.36999511719,0.0,608.47998046875,0.0,646.960021972656,24.0,102154.6015625,0.0,5970.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304510,1,1440,100,8800.0,366.7742004394531,15.94202995300293,5.188679218292236,100.0,,,,,,0.0,99.5,96.5999984741211,66190148.0,24.0,23.992189407348633,0.0,0.0,16.835939407348633,10.265629768371582,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108149.7265625,103248.953125,3634.61010742188,83586.859375,,,66190148.0,,96.5999984741211,69178.3984375,6.699999809265137,38.70000076293945,,,,3634.61010742188,3014.76000976563,159.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8888.0,86.0,122.0,1872.0,0.0,0.0,0.0,0.0,0.0,0.0,,,317.0,279.0,69.0,22.0,323.0,148.0,,,66384064.0,193917.0,89,1054067.0,14337884.0,0.0,92.15840148925781,0.0,113.76640319824219,0.0,235.8123016357422,0.0,13.616669654846191,2300.0,,,,,,,,100.0,96.5999984741211,99.5,,,,,,,,,,,,,,24.0,101801.03125,24.0,106729.2734375,0.0,1420.4599609375,0.0,589.260009765625,0.0,699.559997558594,24.0,101803.03125,0.0,6346.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304511,1,1440,100,8884.0,370.3128967285156,16.094200134277344,5.134634971618652,100.0,,,,,,0.0,99.19999694824219,97.19999694824219,60066644.0,24.0,24.0,0.0,0.0,15.97655963897705,11.339839935302734,,,,4.099999904632568,15.399999618530273,2012-01-20 18:32:27,108149.453125,103621.34375,2933.19995117188,81521.1171875,,,60066644.0,,97.19999694824219,62589.19921875,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8984.0,101.0,212.0,2289.0,0.0,0.0,0.0,0.0,0.0,0.0,,,276.0,227.0,62.0,12.0,220.0,138.0,,,60279120.0,212474.0,89,1027669.0,15774038.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1394958496094,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.19999694824219,,,,,,,,,,,,,,24.0,102176.8984375,24.0,106367.078125,0.0,1782.36999511719,0.0,608.47998046875,0.0,646.960021972656,24.0,102178.6015625,0.0,5970.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304512,1,1440,100,10688.0,445.5769958496094,19.362319946289062,5.6692938804626465,100.0,,,,,,0.0,90.9000015258789,97.80000305175781,69739408.0,24.0,24.0,0.0,0.0,17.117189407348633,11.890629768371582,,,,4.599999904632568,16.5,2012-04-23 14:01:53,105897.9609375,102314.5078125,2232.88989257813,84440.15625,,,69739408.0,,97.80000305175781,68548.0,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10784.0,95.0,115.0,2367.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,220.0,80.0,18.0,188.0,146.0,,,69919784.0,180373.0,87,479567.0,15125560.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.57650756835938,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,90.9000015258789,,,,,,,,,,,,,,24.0,101106.578125,24.0,104377.7421875,0.0,1520.21997070313,0.0,528.260009765625,0.0,508.170013427734,24.0,101108.5078125,0.0,4789.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304513,1,1440,100,9792.0,408.18060302734375,17.7391300201416,5.334743022918701,91.37471771240234,,,,,,0.0,99.4000015258789,97.19999694824219,70196720.0,24.0,21.929689407348633,2.070067882537842,4.0,12.53125,10.625,,,,4.5,17.799999237060547,2012-01-20 18:05:10,108149.90625,103784.328125,2954.5400390625,84727.4296875,,,70196720.0,,97.19999694824219,68680.9921875,6.800000190734863,43.099998474121094,,,,2954.5400390625,2862.21997070313,175.600006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9920.0,133.0,189.0,1974.0,1.0,1.0,0.0,0.0,0.0,0.0,,,234.0,208.0,416.0,129.0,922.0,525.0,,,70383296.0,186575.0,90,834896.0,16767291.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.2752914428711,0.0,13.302220344543457,2300.0,,,,,,,,91.45838165283203,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,20.0,102185.1171875,24.0,106564.9921875,0.010009770281612873,1584.93005371094,1.9400019645690918,605.260009765625,0.0,818.210021972656,20.0,102187.140625,4.0,5962.77001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304514,1,1440,100,9960.0,415.1322021484375,18.043479919433594,5.350089073181152,100.0,,,,,,0.0,99.0999984741211,98.0999984741211,62512248.0,24.0,24.0,0.0,0.0,15.32030963897705,12.890629768371582,,,,4.199999809265137,15.800000190734863,2012-05-11 15:53:23,105464.109375,102136.2890625,1992.44995117188,82156.59375,,,62512248.0,,98.0999984741211,64890.46875,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10080.0,114.0,198.0,1418.0,0.0,0.0,0.0,0.0,0.0,0.0,,,209.0,189.0,60.0,19.0,229.0,134.0,,,79424752.0,192628.0,89,627854.0,13285589.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.57479858398438,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.0999984741211,,,,,,,,,,,,,,24.0,100958.9609375,24.0,103945.890625,0.0,1518.21997070313,0.0,626.77001953125,0.0,365.799987792969,24.0,100960.9609375,0.0,4503.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
