TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-22,2304515,1,1440,100,8528.0,355.2174987792969,15.44927978515625,5.149118900299072,100.0,,,,,,0.0,91.30000305175781,93.80000305175781,45540032.0,24.0,24.0,0.0,0.0,15.265629768371582,11.21875,,,,3.799999952316284,15.600000381469727,2012-04-28 13:52:41,105778.1171875,96919.21875,6542.0,72714.4921875,,,45540032.0,,93.80000305175781,54756.87890625,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8640.0,114.0,90.0,1803.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,232.0,59.0,26.0,241.0,139.0,,,45809192.0,269161.0,87,607381.0,12032818.0,0.0,19.766109466552734,0.0,40.9869384765625,0.0,227.59730529785156,0.0,16.798059463500977,2300.0,,,,,,,,99.95523834228516,93.80000305175781,91.30000305175781,,,,,,,,,,,,,,24.0,95153.0078125,24.0,103299.21875,0.0,2478.89990234375,0.0,1218.31994628906,0.0,384.739990234375,24.0,95155.2265625,0.010742190293967724,10622.900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304516,1,1440,100,10304.0,429.2200927734375,18.666669845581055,5.780572891235352,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75188112.0,24.0,24.0,0.0,0.0,16.375,11.859379768371582,,,,4.900000095367432,17.600000381469727,2012-03-02 14:47:03,107145.2109375,103780.1328125,2203.67993164063,86327.65625,,,75188112.0,,97.9000015258789,73082.40625,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10400.0,100.0,133.0,1929.0,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,,,75358824.0,170713.0,98,616961.0,15388118.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102046.9765625,24.0,105789.953125,0.0,1355.26000976563,0.0,611.380004882813,0.0,926.049987792969,24.0,102048.96875,0.0,5096.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304517,1,1440,100,8664.0,360.98040771484375,15.695650100708008,5.343562126159668,100.0,,,,,,0.0,98.0,98.0,65073304.0,24.0,23.992189407348633,0.0,0.0,15.78905963897705,11.71875,,,,4.5,15.399999618530273,2012-03-19 08:26:19,106743.5625,103647.71875,2102.5400390625,84290.296875,,,65073304.0,,98.0,66809.6796875,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8772.0,107.0,193.0,1708.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,229.0,73.0,21.0,211.0,154.0,,,65259180.0,185875.0,89,698419.0,14787613.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.04280853271484,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.0,,,,,,,,,,,,,,24.0,102609.53125,24.0,105567.96875,0.0,1175.58996582031,0.0,434.649993896484,0.0,419.149993896484,24.0,102611.640625,0.0,4131.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304518,1,1440,100,8304.0,346.0975036621094,15.043479919433594,5.063210964202881,100.0,,,,,,0.0,99.80000305175781,97.30000305175781,70721152.0,24.0,24.0,0.0,0.0,17.242189407348633,9.554688453674316,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,107145.6796875,103063.78125,2851.82006835938,84738.3203125,,,70721152.0,,97.30000305175781,69078.6328125,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8392.0,85.0,77.0,2616.0,0.0,0.0,0.0,0.0,0.0,0.0,,,249.0,223.0,73.0,26.0,203.0,131.0,,,70907656.0,186505.0,89,530627.0,17386904.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.82989501953125,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,24.0,101956.6171875,24.0,105720.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0,341.579986572266,24.0,101958.6328125,0.0,5187.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304519,1,1440,100,6928.0,288.81988525390625,12.55072021484375,4.864977836608887,100.0,,,,,,0.0,100.0,98.0999984741211,49123120.0,24.0,23.9843807220459,0.0,0.0,14.421879768371582,11.39844036102295,,,,3.799999952316284,16.5,2012-02-27 16:09:03,107239.84375,104151.90625,1947.27001953125,79304.4921875,,,49123120.0,,98.0999984741211,54783.76953125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7064.0,129.0,291.0,473.0,1.0,1.0,0.0,0.0,1.0,0.0,,,32.0,28.0,7.0,3.0,38.0,27.0,,,49357120.0,233996.0,89,1480334.0,11681616.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.05666666850447655,42.783058166503906,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,102919.7734375,23.992189407348633,105911.671875,0.010009770281612873,1328.17004394531,0.0,492.920013427734,0.0500488318502903,549.77001953125,23.9375,102921.78125,0.0600585900247097,4318.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304520,1,1440,100,9040.0,376.6632080078125,16.37681007385254,5.233729839324951,100.0,,,,,,0.0,93.5999984741211,96.9000015258789,75812416.0,24.0,24.0,0.0,0.0,16.6406307220459,9.140625,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106742.2265625,102072.6015625,3211.3701171875,84364.390625,,,75812416.0,,96.9000015258789,71102.859375,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9128.0,90.0,100.0,2222.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,215.0,81.0,26.0,233.0,165.0,,,75982472.0,170061.0,98,945395.0,16928998.0,0.0,62.05664825439453,0.0,384.1463928222656,0.0,247.1343994140625,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,93.5999984741211,,,,,,,,,,,,,,23.992189407348633,100588.109375,24.0,105099.1171875,0.0,1643.10998535156,0.0,644.690002441406,0.0,652.880004882813,24.0,100590.2890625,0.0,6151.93994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304521,1,1440,100,8280.0,345.1877136230469,15.0,5.456308841705322,100.0,,,,,,0.0,87.80000305175781,97.30000305175781,78200416.0,24.0,24.0,0.0,0.0,16.679689407348633,12.33594036102295,,,,5.099999904632568,19.200000762939453,2012-03-13 12:15:39,106883.7265625,102856.0390625,2873.34008789063,86458.0234375,,,78200416.0,,97.30000305175781,75154.6484375,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8376.0,92.0,140.0,2360.0,0.0,0.0,0.0,0.0,0.0,0.0,,,304.0,267.0,404.0,121.0,830.0,423.0,,,78362816.0,162396.0,89,341611.0,19496560.0,0.0,111.1635971069336,0.0,140.4272003173828,0.0,206.8865966796875,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,87.80000305175781,,,,,,,,,,,,,,24.0,101274.1015625,24.0,105469.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.0,672.960021972656,24.0,101276.5390625,0.0,5607.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304522,1,1440,100,11008.0,458.6535949707031,19.94202995300293,5.866413116455078,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86112536.0,24.0,24.0,0.0,0.0,17.601560592651367,11.42969036102295,,,,5.0,20.0,2012-02-29 14:53:49,107193.1015625,104518.7578125,1325.96997070313,88007.859375,,,86112536.0,,98.69999694824219,74910.5390625,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11072.0,75.0,93.0,2882.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,245.0,94.0,34.0,195.0,153.0,,,86263920.0,151391.0,97,347007.0,19108676.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.02559661865234,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102714.3203125,24.0,105673.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.58996582031,24.0,102716.1171875,0.0,4476.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304523,1,1440,100,10304.0,429.2842102050781,18.666669845581055,5.413094997406006,100.0,,,,,,0.0,93.69999694824219,98.4000015258789,77538496.0,24.0,24.0,0.0,0.0,15.14844036102295,10.15625,,,,4.5,15.699999809265137,2012-03-06 08:56:29,107055.046875,104205.0703125,1677.88000488281,87189.9375,,,77538496.0,,98.4000015258789,70252.09375,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10408.0,109.0,156.0,2188.0,0.0,0.0,0.0,0.0,0.0,0.0,,,11.0,8.0,4.0,1.0,12.0,28.0,,,77698464.0,159971.0,88,378602.0,18238446.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.09749984741211,0.0,2.638611078262329,2300.0,,,,,,,,99.95931243896484,98.4000015258789,93.69999694824219,,,,,,,,,,,,,,24.0,102715.2421875,23.9843807220459,105694.578125,0.0,1360.46997070313,0.0,517.909973144531,0.0,792.369995117188,23.992189407348633,102717.421875,0.009765625,4337.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304524,1,1440,100,8752.0,364.77520751953125,15.855070114135742,5.094478130340576,100.0,,,,,,0.0,92.9000015258789,97.0999984741211,47812612.0,24.0,23.992189407348633,0.0,0.0,13.4375,10.316410064697266,,,,3.5,16.399999618530273,2012-01-20 18:49:33,108149.171875,102737.59375,3029.56005859375,75431.4609375,,,47812612.0,,97.0999984741211,55164.828125,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8892.0,139.0,124.0,1510.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,227.0,64.0,21.0,240.0,148.0,,,48070388.0,257778.0,89,947024.0,12548840.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,291.44110107421875,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.0999984741211,92.9000015258789,,,,,,,,,,,,,,24.0,100438.328125,24.0,104617.453125,0.010009770281612873,3531.71997070313,0.0,554.700012207031,0.0,593.109985351563,24.0,100440.25,0.0,7708.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304525,1,1440,100,7376.0,307.2867126464844,13.362319946289062,4.720038890838623,100.0,,,,,,0.0,99.69999694824219,98.4000015258789,51892648.0,24.0,24.0,0.0,0.0,15.14844036102295,9.929688453674316,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,107237.609375,104111.328125,1710.86999511719,79250.7421875,,,51892648.0,,98.4000015258789,57791.55859375,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7500.0,124.0,114.0,1466.0,0.0,0.0,0.0,0.0,0.0,0.0,,,74.0,64.0,13.0,12.0,79.0,94.0,,,52140152.0,247504.0,88,1440910.0,12829126.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.15140151977539,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,24.0,103045.171875,24.0,105633.7578125,0.0,1603.84997558594,0.0,576.530029296875,0.0,299.420013427734,24.0,103047.046875,0.0,4190.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304526,1,1440,100,9020.0,375.8268127441406,16.340579986572266,5.185557842254639,100.0,,,,,,0.0,99.9000015258789,94.5,52294260.0,24.0,23.992189407348633,0.0,0.0,15.36719036102295,11.671879768371582,,,,3.9000000953674316,15.800000190734863,2012-03-22 09:58:01,106670.03125,99824.8125,5770.8798828125,76542.7890625,,,52294260.0,,94.5,58172.30078125,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9132.0,115.0,198.0,1728.0,0.0,0.0,0.0,0.0,0.0,0.0,,,342.0,284.0,135.0,42.0,292.0,169.0,,,52530304.0,236046.0,88,1165448.0,12558717.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.02630615234375,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97763.4375,24.0,104998.6484375,0.0,1671.38000488281,0.0,800.700012207031,0.0,661.679992675781,24.0,97765.53125,0.0,8904.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304527,1,1440,100,5320.0,221.6746063232422,9.637681007385254,4.333556175231934,100.0,,,,,,0.0,100.0,98.0,50579200.0,24.0,24.0,0.0,0.0,14.71094036102295,9.16796875,,,,3.4000000953674316,16.5,2012-03-22 09:23:41,106670.6015625,103096.03125,2061.40991210938,74743.7421875,,,50579200.0,,98.0,52931.7890625,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5448.0,128.0,78.0,1444.0,0.0,0.0,0.0,0.0,0.0,0.0,,,289.0,247.0,80.0,30.0,274.0,175.0,,,50857476.0,278276.0,97,1980221.0,12140571.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.8011016845703,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101915.59375,24.0,105034.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.260009765625,24.0,101917.40625,0.0,4753.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304528,1,1440,100,9992.0,416.6539001464844,18.101449966430664,5.9677839279174805,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67681344.0,24.0,24.0,0.0,0.0,15.58594036102295,14.57030963897705,,,,4.800000190734863,17.899999618530273,2012-03-26 07:53:02,106576.109375,103711.296875,1760.40002441406,83356.8671875,,,67681344.0,,98.30000305175781,67955.6015625,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10104.0,110.0,279.0,1700.0,0.0,0.0,0.0,0.0,0.0,0.0,,,136.0,115.0,83.0,24.0,194.0,164.0,,,67871608.0,190260.0,88,897592.0,15493412.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102547.4609375,24.0,105279.296875,0.0,1296.81005859375,0.0,421.619995117188,0.0,547.900024414063,24.0,102549.4921875,0.0,4026.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,2304529,1,1440,100,10000.0,416.7491149902344,18.11594009399414,5.339982032775879,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65052084.0,24.0,24.0,0.0,0.0,15.61719036102295,10.980469703674316,,,,4.099999904632568,17.399999618530273,2012-03-30 13:02:19,106474.9609375,101518.4296875,2361.2900390625,81729.7109375,,,65052084.0,,97.69999694824219,63334.80859375,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.21997070313,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10112.0,109.0,154.0,2039.0,0.0,0.0,0.0,0.0,0.0,0.0,,,319.0,247.0,84.0,44.0,434.0,298.0,,,65253984.0,201898.0,87,783385.0,14995829.0,0.0,25.234439849853516,0.0,110.26000213623047,0.0,201.23080444335938,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100444.3203125,24.0,103681.7265625,0.010009770281612873,2793.22998046875,0.0,492.940002441406,0.0,381.640014648438,24.0,100445.953125,0.0,6029.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304512,1,1440,100,3496.0,145.7335968017578,6.3333330154418945,4.441259860992432,100.0,,,,,,0.0,90.5,97.80000305175781,69728720.0,24.0,23.9843807220459,0.0,0.0,16.7968807220459,9.648438453674316,,,,4.5,16.5,2012-04-23 14:01:53,105873.9609375,102290.5078125,2232.88989257813,84423.0390625,,,69728720.0,,97.80000305175781,68536.109375,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3592.0,90.0,85.0,1735.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,220.0,80.0,18.0,188.0,146.0,,,69909000.0,180278.0,87,479452.0,15123193.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.57650756835938,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,90.5,,,,,,,,,,,,,,24.0,101082.578125,23.992189407348633,104353.7421875,0.010009770281612873,1520.21997070313,0.0,528.260009765625,0.0,508.170013427734,24.0,101084.5078125,0.0,4789.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304513,1,1440,96,2584.0,112.45610046386719,4.681159019470215,4.250635147094727,97.0001220703125,,,,,,0.010009770281612873,99.80000305175781,97.19999694824219,70186928.0,24.0,22.5156307220459,0.719970703125,1.719970941543579,14.21094036102295,7.710937976837158,,,,4.400000095367432,17.799999237060547,2012-01-20 18:05:10,108125.90625,103762.3984375,2952.46997070313,84714.8984375,,,70186928.0,,97.19999694824219,68670.3671875,6.800000190734863,43.099998474121094,,,,2952.46997070313,2858.21997070313,175.600006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2688.0,101.0,130.0,1897.0,1.0,1.0,0.0,0.0,0.0,0.0,,,233.0,207.0,416.0,129.0,922.0,525.0,,,70373376.0,186442.0,90,834707.0,16765317.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.2752914428711,0.0,13.302220344543457,2300.0,,,,,,,,96.95841217041016,97.19999694824219,99.80000305175781,,,,,,,,,,,,,,21.5156307220459,102165.1171875,23.2343807220459,106540.9921875,0.7700194716453552,1584.92004394531,0.9799805283546448,603.320007324219,0.0,818.210021972656,21.523439407348633,102167.140625,2.479979991912842,5958.77001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304514,1,1440,100,2204.0,91.76699829101562,3.9927539825439453,4.010268211364746,100.0,,,,,,0.0,99.0999984741211,98.0999984741211,62502288.0,24.0,24.0,0.0,0.0,15.21094036102295,6.4375,,,,4.099999904632568,15.800000190734863,2012-05-11 15:53:23,105440.109375,102112.2890625,1992.44995117188,82141.2734375,,,62502288.0,,98.0999984741211,64877.578125,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2312.0,113.0,144.0,1091.0,0.0,0.0,0.0,0.0,0.0,0.0,,,209.0,189.0,60.0,19.0,229.0,134.0,,,79414672.0,192514.0,89,627656.0,13284171.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.57479858398438,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.0999984741211,,,,,,,,,,,,,,24.0,100934.9609375,24.0,103921.890625,0.0,1518.21997070313,0.0,626.77001953125,0.0,365.799987792969,24.0,100936.9609375,0.0,4503.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304515,1,1440,100,1584.0,66.0357437133789,2.869565010070801,3.6828949451446533,100.0,,,,,,0.0,90.9000015258789,93.80000305175781,45531504.0,24.0,24.0,0.0,0.0,13.96875,4.582030773162842,,,,3.700000047683716,15.600000381469727,2012-04-28 13:52:41,105754.1171875,96895.21875,6542.0,72699.2265625,,,45531504.0,,93.80000305175781,54745.66015625,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1700.0,115.0,172.0,1013.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,232.0,59.0,26.0,241.0,139.0,,,45800552.0,269047.0,87,607291.0,12031015.0,0.0,19.766109466552734,0.0,40.9869384765625,0.0,227.59730529785156,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,90.9000015258789,,,,,,,,,,,,,,24.0,95129.0078125,23.992189407348633,103275.21875,0.0,2478.89990234375,0.0,1218.31994628906,0.0,384.739990234375,24.0,95131.2265625,0.0,10622.8896484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304516,1,800,56,3328.0,236.96820068359375,10.85216999053955,5.577541828155518,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75177808.0,13.328129768371582,14.33594036102295,0.0,0.0,13.35155963897705,8.976563453674316,,,,4.900000095367432,17.600000381469727,2012-03-02 14:47:03,107121.2109375,103756.1328125,2203.67993164063,86311.28125,,,75177808.0,,97.9000015258789,73070.546875,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3336.0,10.0,28.0,1209.0,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,,,75348424.0,170613.0,98,616828.0,15386189.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,14.328129768371582,102022.9765625,14.33594036102295,105765.953125,1.0,1355.26000976563,0.0,611.380004882813,0.0,926.049987792969,14.328129768371582,102024.96875,1.0,5096.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304517,1,1440,100,3340.0,139.27659606933594,6.050724983215332,4.607316017150879,100.0,,,,,,0.0,97.9000015258789,98.0,65064640.0,24.0,24.0,0.0,0.0,16.75,9.8125,,,,4.5,15.399999618530273,2012-03-19 08:26:19,106719.5625,103623.7265625,2102.5400390625,84274.5078125,,,65064640.0,,98.0,66797.9609375,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3432.0,93.0,121.0,1873.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,229.0,73.0,21.0,211.0,154.0,,,65250408.0,185768.0,89,698226.0,14785905.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.04280853271484,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,97.9000015258789,,,,,,,,,,,,,,23.992189407348633,102585.53125,24.0,105543.96875,0.0,1175.58996582031,0.0,434.649993896484,0.0,419.149993896484,24.0,102587.640625,0.0,4131.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304518,1,1440,100,4216.0,175.5124969482422,7.637681007385254,4.607337951660156,100.0,,,,,,0.0,99.80000305175781,97.30000305175781,70712848.0,24.0,24.0,0.0,0.0,17.1875,10.22655963897705,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,107121.6796875,103039.78125,2851.82006835938,84721.078125,,,70712848.0,,97.30000305175781,69069.078125,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4296.0,88.0,105.0,2616.0,0.0,0.0,0.0,0.0,0.0,0.0,,,249.0,223.0,73.0,26.0,203.0,131.0,,,70899264.0,186420.0,89,530550.0,17384288.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.82989501953125,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,24.0,101932.6171875,24.0,105696.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0,341.579986572266,24.0,101934.6328125,0.0,5187.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304519,1,1440,100,2248.0,93.6533203125,4.0724639892578125,3.9208788871765137,100.0,,,,,,0.0,100.0,98.0999984741211,49116192.0,24.0,24.0,0.0,0.0,13.609379768371582,7.351562976837158,,,,3.799999952316284,16.5,2012-02-27 16:09:03,107215.84375,104127.921875,1947.27001953125,79290.0703125,,,49116192.0,,98.0999984741211,54772.37109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2372.0,127.0,285.0,573.0,0.0,0.0,0.0,0.0,0.0,0.0,,,31.0,27.0,7.0,3.0,37.0,27.0,,,49350056.0,233867.0,89,1480043.0,11681143.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.72639083862305,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102895.828125,24.0,105887.6796875,0.0,1328.16003417969,0.0,492.920013427734,0.0,549.719970703125,24.0,102897.84375,0.0,4318.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304520,1,1440,100,4464.0,185.9647979736328,8.086956977844238,4.631842136383057,100.0,,,,,,0.0,93.30000305175781,96.9000015258789,75803376.0,24.0,23.992189407348633,0.0,0.0,17.0781307220459,9.78125,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106718.2265625,102048.6015625,3211.3701171875,84347.75,,,75803376.0,,96.9000015258789,71093.71875,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4544.0,86.0,118.0,2060.0,0.0,0.0,0.0,0.0,0.0,0.0,,,256.0,215.0,81.0,26.0,233.0,165.0,,,75973344.0,169971.0,98,945295.0,16926776.0,0.0,62.05664825439453,0.0,384.1463928222656,0.0,247.1343994140625,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,93.30000305175781,,,,,,,,,,,,,,24.0,100564.1171875,24.0,105075.1171875,0.0,1643.10998535156,0.0,644.690002441406,0.0,652.880004882813,24.0,100566.2890625,0.0,6151.93994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304521,1,1440,100,4664.0,194.30870056152344,8.449275016784668,5.304037094116211,100.0,,,,,,0.0,87.19999694824219,97.30000305175781,78192136.0,24.0,24.0,0.0,0.0,17.835939407348633,13.44530963897705,,,,5.099999904632568,19.200000762939453,2012-03-13 12:15:39,106859.7265625,102832.0390625,2873.34008789063,86441.34375,,,78192136.0,,97.30000305175781,75142.3125,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4744.0,81.0,96.0,2588.0,0.0,0.0,0.0,0.0,0.0,0.0,,,304.0,267.0,404.0,121.0,830.0,423.0,,,78354440.0,162304.0,89,341471.0,19494200.0,0.0,111.1635971069336,0.0,140.4272003173828,0.0,206.8865966796875,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,87.19999694824219,,,,,,,,,,,,,,24.0,101250.1015625,24.0,105445.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.0,672.960021972656,24.0,101252.5390625,0.0,5607.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304522,1,1440,100,4488.0,187.10960388183594,8.1304349899292,4.760836124420166,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86101528.0,24.0,24.0,0.0,0.0,16.054689407348633,9.859375,,,,4.900000095367432,20.0,2012-02-29 14:53:49,107169.1015625,104494.7578125,1325.96997070313,87990.2578125,,,86101528.0,,98.69999694824219,74899.109375,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4592.0,95.0,158.0,1890.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,245.0,94.0,34.0,195.0,153.0,,,86252848.0,151316.0,97,346914.0,19105794.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.02559661865234,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102690.3203125,24.0,105649.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.58996582031,24.0,102692.1171875,0.0,4476.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304523,1,1440,100,4072.0,169.63380432128906,7.376811981201172,4.744562149047852,100.0,,,,,,0.0,93.4000015258789,98.4000015258789,77528192.0,24.0,23.992189407348633,0.0,0.0,17.148439407348633,11.22655963897705,,,,4.5,15.699999809265137,2012-03-06 08:56:29,107031.046875,104181.0703125,1677.88000488281,87174.7890625,,,77528192.0,,98.4000015258789,70241.9375,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4160.0,89.0,129.0,2104.0,0.0,0.0,0.0,0.0,0.0,0.0,,,11.0,8.0,4.0,1.0,12.0,28.0,,,77688056.0,159862.0,88,378446.0,18236258.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.09749984741211,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,93.4000015258789,,,,,,,,,,,,,,24.0,102691.2421875,24.0,105670.59375,0.010009770281612873,1360.46997070313,0.0,517.909973144531,0.0,792.369995117188,24.0,102693.4296875,0.0,4337.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304524,1,1440,100,1432.0,59.56053161621094,2.594202995300293,3.454914093017578,100.0,,,,,,0.0,92.5,97.0999984741211,47803860.0,24.0,24.0,0.0,0.0,11.453129768371582,4.300780773162842,,,,3.5,16.399999618530273,2012-01-20 18:49:33,108125.171875,102713.6015625,3029.56005859375,75418.0234375,,,47803860.0,,97.0999984741211,55154.51171875,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1584.0,156.0,314.0,840.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,227.0,64.0,21.0,240.0,148.0,,,48061496.0,257639.0,89,946900.0,12547330.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,291.44110107421875,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.0999984741211,92.5,,,,,,,,,,,,,,24.0,100414.328125,23.992189407348633,104593.453125,0.0,3531.7099609375,0.0,554.700012207031,0.0,593.109985351563,24.0,100416.25,0.0,7708.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304525,1,1440,100,2488.0,103.75440216064453,4.507246017456055,3.7140989303588867,100.0,,,,,,0.0,99.69999694824219,98.4000015258789,51885272.0,24.0,24.0,0.0,0.0,13.46094036102295,6.339844226837158,,,,3.5999999046325684,15.300000190734863,2012-02-27 18:23:19,107213.609375,104087.328125,1710.86999511719,79235.59375,,,51885272.0,,98.4000015258789,57781.62890625,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2620.0,131.0,138.0,1594.0,0.0,0.0,0.0,0.0,0.0,0.0,,,74.0,64.0,13.0,12.0,79.0,94.0,,,52132652.0,247380.0,88,1440796.0,12827660.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.15140151977539,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,24.0,103021.171875,24.0,105609.7578125,0.0,1603.84997558594,0.0,576.530029296875,0.0,299.420013427734,24.0,103023.046875,0.0,4190.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304526,1,1440,100,2252.0,93.87291717529297,4.079710006713867,3.809583902359009,100.0,,,,,,0.0,99.9000015258789,94.5,52285240.0,24.0,24.0,0.0,0.0,13.69530963897705,6.070312976837158,,,,3.799999952316284,15.800000190734863,2012-03-22 09:58:01,106646.03125,99800.8203125,5770.8798828125,76527.421875,,,52285240.0,,94.5,58160.62890625,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2380.0,128.0,175.0,1543.0,0.0,0.0,0.0,0.0,0.0,0.0,,,342.0,284.0,135.0,42.0,292.0,169.0,,,52521172.0,235931.0,88,1165250.0,12556989.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.02630615234375,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97739.4375,24.0,104974.6484375,0.0,1671.38000488281,0.0,800.700012207031,0.0,661.679992675781,24.0,97741.53125,0.0,8904.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304527,1,1440,100,2000.0,83.3922119140625,3.623188018798828,3.261193037033081,100.0,,,,,,0.0,100.0,98.0,50573880.0,24.0,24.0,0.0,0.0,10.02344036102295,5.382812976837158,,,,3.4000000953674316,16.5,2012-03-22 09:23:41,106646.6015625,103072.03125,2061.40991210938,74729.03125,,,50573880.0,,98.0,52922.62109375,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2180.0,179.0,133.0,1425.0,0.0,0.0,0.0,0.0,0.0,0.0,,,289.0,247.0,80.0,30.0,274.0,175.0,,,50852028.0,278148.0,97,1980143.0,12139127.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.8011016845703,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101891.59375,24.0,105010.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.260009765625,24.0,101893.40625,0.0,4753.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304528,1,1440,100,3672.0,154.2373046875,6.65217399597168,4.9282097816467285,99.70805358886719,,,,,,0.0099945068359375,99.9000015258789,98.30000305175781,67671352.0,24.0,23.867189407348633,0.070068359375,0.3399657905101776,14.421879768371582,10.75,,,,4.699999809265137,17.899999618530273,2012-03-26 07:53:02,106552.109375,103687.296875,1760.40002441406,83341.28125,,,67671352.0,,98.30000305175781,67941.03125,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3800.0,123.0,244.0,1568.0,1.0,1.0,0.0,0.0,0.0,0.0,,,136.0,115.0,83.0,24.0,194.0,164.0,,,67861504.0,190150.0,88,897313.0,15491712.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.0,12.092780113220215,2300.0,,,,,,,,99.70805358886719,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.59375,102523.4609375,23.914060592651367,105255.296875,0.0800781324505806,1296.81005859375,0.2600097954273224,421.619995117188,0.0,547.900024414063,23.59375,102525.4921875,0.4101563096046448,4026.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304529,1,1440,100,2392.0,99.61947631835938,4.3333330154418945,3.9008820056915283,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65042084.0,24.0,23.992189407348633,0.0,0.0,15.453129768371582,5.636719226837158,,,,4.099999904632568,17.399999618530273,2012-03-30 13:02:19,106450.9609375,101494.4296875,2361.2900390625,81714.09375,,,65042084.0,,97.69999694824219,63323.828125,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.21997070313,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2500.0,109.0,170.0,1764.0,0.0,0.0,0.0,0.0,0.0,0.0,,,319.0,247.0,84.0,44.0,434.0,298.0,,,65243872.0,201789.0,87,783231.0,14993790.0,0.0,25.234439849853516,0.0,110.26000213623047,0.0,201.23080444335938,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100420.3203125,23.9843807220459,103657.7265625,0.0,2793.21997070313,0.0,492.940002441406,0.0,381.640014648438,24.0,100421.953125,0.0,6029.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-21,2304530,1,1440,100,3640.0,151.485595703125,6.594202995300293,4.461153984069824,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69877488.0,24.0,24.0,0.0,0.0,14.83594036102295,8.265625,,,,4.5,16.0,2012-03-22 10:30:05,106645.4921875,101538.6015625,3971.63989257813,82861.8125,,,69877488.0,,96.19999694824219,67097.5234375,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.2998046875,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3760.0,126.0,250.0,1889.0,0.0,0.0,0.0,0.0,0.0,0.0,,,239.0,210.0,72.0,28.0,203.0,170.0,,,70078768.0,201281.0,88,1026290.0,15878985.0,0.0,43.74692916870117,0.0,2529.867919921875,0.0,2355.656982421875,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100436.84375,24.0,105248.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.0,357.829986572266,24.0,100439.078125,0.0,6206.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-22 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-22,91,3,1440,100,,,,,,,192864.0,1727.0,17705.0,191137.0,,,,,,,,,,,,,,,,,,,,,467036.0,104142741.0,,9233502.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,5112.0,1863726.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-23 00:19:34,,,,,,,,,,,,
2024-05-22,2304530,1,1440,100,12560.0,523.597412109375,22.753620147705078,5.8274149894714355,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69890048.0,24.0,24.0,0.0,0.0,16.6875,12.77344036102295,,,,4.599999904632568,16.0,2012-03-22 10:30:05,106669.4921875,101562.6015625,3971.63989257813,82878.5,,,69890048.0,,96.19999694824219,67110.296875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.2998046875,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12656.0,92.0,214.0,2470.0,0.0,0.0,0.0,0.0,0.0,0.0,,,239.0,210.0,72.0,28.0,203.0,170.0,,,70091424.0,201373.0,88,1026504.0,15881455.0,0.0,43.74692916870117,0.0,2529.867919921875,0.0,2355.656982421875,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100460.84375,24.0,105272.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.0,357.829986572266,24.0,100463.078125,0.0,6206.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-23 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,91,3,1440,100,,,,,,,172589.0,0.0,26701.0,172589.0,,,,,,,,,,,,,,,,,,,,,467036.0,104315330.0,,9260203.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,57.0,1863783.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-24 00:19:43,,,,,,,,,,,,
2024-05-23,2304510,1,1440,100,4660.0,194.12860107421875,8.442028999328613,5.0192060470581055,90.87523651123047,,,,,,0.0400085411965847,99.0999984741211,96.5999984741211,66194808.0,24.0,21.820310592651367,2.189940929412842,2.389893054962158,21.21875,10.10155963897705,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108173.7265625,103270.7734375,3636.80004882813,83608.078125,,,66194808.0,,96.5999984741211,69188.5,6.699999809265137,38.70000076293945,,,,3636.80004882813,3017.14990234375,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4680.0,17.0,4.0,1951.0,6.0,3.0,0.0,0.0,1.0,0.0,,,323.0,282.0,69.0,22.0,324.0,148.0,,,66388744.0,193934.0,89,1054071.0,14339835.0,0.0,92.15840148925781,0.0,113.76640319824219,0.055555559694767,235.86790466308594,0.0,13.616669654846191,2300.0,,,,,,,,90.87523651123047,96.5999984741211,99.0999984741211,,,,,,,,,,,,,,21.539060592651367,101822.5703125,23.945310592651367,106753.21875,0.0500488318502903,1420.51000976563,0.1699828952550888,589.429992675781,0.0499877892434597,699.609985351563,21.539060592651367,101824.5703125,2.4599609375,6349.16015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304511,1,1440,100,8252.0,343.6426086425781,14.94927978515625,5.771839141845703,100.0,,,,,,0.0,99.19999694824219,97.19999694824219,60074896.0,24.0,24.0,0.0,0.0,23.59375,13.800780296325684,,,,4.199999809265137,15.399999618530273,2012-01-20 18:32:27,108173.453125,103645.34375,2933.19995117188,81544.7109375,,,60074896.0,,97.19999694824219,62603.0,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8248.0,0.0,3.0,3285.0,0.0,0.0,0.0,0.0,0.0,0.0,,,276.0,227.0,62.0,12.0,220.0,138.0,,,60287368.0,212474.0,89,1027672.0,15777323.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1394958496094,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.19999694824219,,,,,,,,,,,,,,24.0,102200.8984375,23.992189407348633,106391.0703125,0.010009770281612873,1782.38000488281,0.0,608.47998046875,0.0,646.960021972656,24.0,102202.6015625,0.0,5970.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304512,1,1440,100,10944.0,455.74371337890625,19.82608985900879,6.593140125274658,100.0,,,,,,0.0,91.30000305175781,97.80000305175781,69750352.0,24.0,24.0,0.0,0.0,23.8906307220459,18.148439407348633,,,,4.599999904632568,16.5,2012-04-23 14:01:53,105921.9609375,102338.5078125,2232.88989257813,84464.046875,,,69750352.0,,97.80000305175781,68566.1484375,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10936.0,0.0,1.0,2795.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,220.0,80.0,18.0,188.0,146.0,,,69930720.0,180373.0,87,479568.0,15128355.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.57650756835938,0.0,14.544170379638672,2300.0,,,,,,,,99.95931243896484,97.80000305175781,91.30000305175781,,,,,,,,,,,,,,23.992189407348633,101130.5703125,24.0,104401.7421875,0.0,1520.21997070313,0.0,528.260009765625,0.0,508.170013427734,23.992189407348633,101132.5,0.009765625,4789.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304513,1,1440,100,8768.0,365.0372009277344,15.88405990600586,5.88237190246582,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,70205488.0,24.0,24.0,0.0,0.0,23.8125,14.07030963897705,,,,4.5,17.799999237060547,2012-01-20 18:05:10,108173.90625,103808.328125,2954.5400390625,84751.2421875,,,70205488.0,,97.19999694824219,68695.0625,6.800000190734863,43.099998474121094,,,,2954.5400390625,2862.21997070313,175.600006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8768.0,1.0,3.0,3351.0,1.0,1.0,0.0,0.0,1.0,0.0,,,235.0,209.0,416.0,129.0,923.0,525.0,,,70392064.0,186576.0,90,834899.0,16770642.0,0.0,49.59749984741211,0.0,38.33832931518555,0.054999999701976776,71.33029174804688,0.0,13.302220344543457,2300.0,,,,,,,,99.99974822998047,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,23.945310592651367,102209.0625,23.9843807220459,106588.9765625,0.0,1584.93005371094,0.0,605.260009765625,0.05999755859375,818.27001953125,23.9375,102211.078125,0.0600585900247097,5962.830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304514,1,1440,100,10136.0,422.3046875,18.362319946289062,6.076912879943848,100.0,,,,,,0.0,99.19999694824219,98.0999984741211,62522384.0,24.0,24.0,0.0,0.0,23.867189407348633,15.082030296325684,,,,4.300000190734863,15.800000190734863,2012-05-11 15:53:23,105488.109375,102160.2890625,1992.44995117188,82180.4609375,,,62522384.0,,98.0999984741211,64905.55078125,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10128.0,0.0,3.0,2036.0,1.0,1.0,0.0,0.0,1.0,0.0,,,210.0,190.0,60.0,19.0,230.0,134.0,,,79434880.0,192628.0,89,627857.0,13287625.0,0.0,16.43194007873535,0.0,47.941650390625,0.054999999701976776,186.62969970703125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.19999694824219,,,,,,,,,,,,,,23.9375,100982.8984375,24.0,103969.890625,0.0,1518.21997070313,0.0,626.77001953125,0.05999755859375,365.859985351563,23.9375,100984.8984375,0.05029296875,4503.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304515,1,1440,100,8744.0,364.4607849121094,15.840579986572266,6.048412799835205,100.0,,,,,,0.0,91.69999694824219,93.80000305175781,45548776.0,24.0,23.992189407348633,0.0,0.0,23.65625,15.609379768371582,,,,3.799999952316284,15.600000381469727,2012-04-28 13:52:41,105802.1171875,96943.2109375,6542.0,72738.1484375,,,45548776.0,,93.80000305175781,54772.48828125,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8748.0,3.0,9.0,2590.0,1.0,1.0,0.0,0.0,1.0,0.0,,,278.0,233.0,59.0,26.0,242.0,139.0,,,45817940.0,269164.0,87,607390.0,12035408.0,0.0,19.766109466552734,0.0,40.9869384765625,0.09111110866069794,227.6884002685547,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,91.69999694824219,,,,,,,,,,,,,,23.898439407348633,95176.90625,24.0,103323.21875,0.0,2478.89990234375,0.0,1218.31994628906,0.089996337890625,384.829986572266,23.90625,95179.1328125,0.08984375,10622.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304516,1,1440,100,9760.0,406.65069580078125,17.68115997314453,6.564855098724365,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75197872.0,24.0,24.0,0.0,0.0,23.617189407348633,17.7031307220459,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107169.2109375,103804.1328125,2203.67993164063,86351.2734375,,,75197872.0,,97.9000015258789,73100.109375,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9760.0,0.0,6.0,2550.0,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,,,75368584.0,170713.0,98,616967.0,15390668.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102070.9765625,24.0,105813.953125,0.0,1355.26000976563,0.0,611.380004882813,0.0,926.049987792969,24.0,102072.96875,0.0,5096.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304517,1,1440,100,8560.0,356.71978759765625,15.50724983215332,6.036839008331299,100.0,,,,,,0.0,98.0999984741211,98.0,65081864.0,24.0,24.0,0.0,0.0,23.7656307220459,15.0625,,,,4.599999904632568,15.399999618530273,2012-03-19 08:26:19,106767.5625,103671.71875,2102.5400390625,84314.0625,,,65081864.0,,98.0,66824.7421875,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8564.0,2.0,4.0,2666.0,1.0,1.0,0.0,0.0,1.0,0.0,,,257.0,230.0,73.0,21.0,212.0,154.0,,,65267744.0,185877.0,89,698423.0,14790279.0,0.0,84.28227233886719,0.0,110.82969665527344,0.055555559694767,87.09837341308594,0.0,15.807499885559082,2300.0,,,,,,,,99.95816802978516,98.0,98.0999984741211,,,,,,,,,,,,,,23.945310592651367,102633.4765625,24.0,105591.96875,0.0,1175.58996582031,0.0,434.649993896484,0.050018310546875,419.200012207031,23.9375,102635.578125,0.0600585900247097,4131.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
