TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-23,2304518,1,1440,100,8040.0,335.00640869140625,14.56521987915039,5.783732891082764,100.0,,,,,,0.0,99.80000305175781,97.30000305175781,70729192.0,24.0,23.992189407348633,0.0,0.0,23.1406307220459,14.47655963897705,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107169.6796875,103087.7734375,2851.82006835938,84761.4609375,,,70729192.0,,97.30000305175781,69093.109375,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8040.0,2.0,8.0,3160.0,0.0,0.0,0.0,0.0,0.0,0.0,,,249.0,223.0,73.0,26.0,203.0,131.0,,,70915696.0,186507.0,89,530635.0,17390064.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.82989501953125,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,23.992189407348633,101980.609375,24.0,105744.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0,341.579986572266,24.0,101982.6328125,0.0,5187.0498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304519,1,1440,100,6280.0,261.544189453125,11.376810073852539,5.450622081756592,100.0,,,,,,0.0,100.0,98.0999984741211,49129400.0,24.0,24.0,0.0,0.0,23.25,13.609379768371582,,,,3.9000000953674316,16.5,2012-02-27 16:09:03,107263.84375,104175.90625,1947.27001953125,79327.7421875,,,49129400.0,,98.0999984741211,54797.37890625,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6280.0,7.0,138.0,944.0,0.0,0.0,0.0,0.0,0.0,0.0,,,32.0,28.0,7.0,3.0,38.0,27.0,,,49363400.0,234003.0,89,1480472.0,11682560.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.783058166503906,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102943.7734375,24.0,105935.671875,0.0,1328.17004394531,0.0,492.920013427734,0.0,549.77001953125,24.0,102945.78125,0.0,4318.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304520,1,1440,100,8368.0,348.6759033203125,15.159420013427734,5.915146827697754,100.0,,,,,,0.0,93.9000015258789,96.9000015258789,75820784.0,24.0,24.0,0.0,0.0,23.6406307220459,14.8125,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106766.2265625,102096.6015625,3211.3701171875,84388.03125,,,75820784.0,,96.9000015258789,71117.671875,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8368.0,0.0,5.0,2670.0,1.0,1.0,0.0,0.0,1.0,0.0,,,257.0,216.0,81.0,26.0,234.0,165.0,,,75990840.0,170061.0,98,945400.0,16931668.0,0.0,62.05664825439453,0.0,384.1463928222656,0.054444439709186554,247.18890380859375,0.0,15.360549926757812,2300.0,,,,,,,,99.99974822998047,96.9000015258789,93.9000015258789,,,,,,,,,,,,,,23.9531307220459,100612.0625,23.992189407348633,105123.109375,0.010009770281612873,1643.11999511719,0.0,644.690002441406,0.0499877892434597,652.929992675781,23.9375,100614.2265625,0.0600585900247097,6152.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304521,1,1440,100,6976.0,290.43011474609375,12.637680053710938,5.842893123626709,100.0,,,,,,0.0,88.30000305175781,97.30000305175781,78207392.0,24.0,24.0,0.0,0.0,23.25,15.71094036102295,,,,5.099999904632568,19.200000762939453,2012-03-13 12:15:39,106907.7265625,102880.0390625,2873.34008789063,86481.2734375,,,78207392.0,,97.30000305175781,75170.359375,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6976.0,8.0,27.0,3098.0,0.0,0.0,0.0,0.0,0.0,0.0,,,304.0,267.0,404.0,121.0,830.0,423.0,,,78369792.0,162404.0,89,341638.0,19499658.0,0.0,111.1635971069336,0.0,140.4272003173828,0.0,206.8865966796875,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,88.30000305175781,,,,,,,,,,,,,,24.0,101298.1015625,24.0,105493.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.0,672.960021972656,24.0,101300.5390625,0.0,5607.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304522,1,1440,100,9616.0,400.864013671875,17.420289993286133,6.477973937988281,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86122152.0,24.0,24.0,0.0,0.0,23.992189407348633,18.601560592651367,,,,5.0,20.0,2012-02-29 14:53:49,107217.1015625,104542.7578125,1325.96997070313,88031.8515625,,,86122152.0,,98.69999694824219,74929.140625,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9624.0,0.0,0.0,2642.0,0.0,0.0,0.0,0.0,0.0,0.0,,,273.0,245.0,94.0,34.0,195.0,153.0,,,86273544.0,151391.0,97,347007.0,19111318.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.02559661865234,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102738.3203125,24.0,105697.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.58996582031,24.0,102740.1171875,0.0,4476.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304523,1,1440,100,7368.0,306.935791015625,13.347829818725586,5.901678085327148,100.0,,,,,,0.0,94.0,98.4000015258789,77545864.0,24.0,24.0,0.0,0.0,23.875,16.179689407348633,,,,4.599999904632568,15.699999809265137,2012-03-06 08:56:29,107079.046875,104229.0703125,1677.88000488281,87213.8125,,,77545864.0,,98.4000015258789,70268.2734375,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7368.0,0.0,0.0,2690.0,0.0,0.0,0.0,0.0,0.0,0.0,,,11.0,8.0,4.0,1.0,12.0,28.0,,,77705832.0,159971.0,88,378602.0,18241136.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.09749984741211,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,94.0,,,,,,,,,,,,,,24.0,102739.2421875,24.0,105718.578125,0.0,1360.46997070313,0.0,517.909973144531,0.0,792.369995117188,24.0,102741.421875,0.0,4337.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304524,1,1440,100,7768.0,323.693603515625,14.072460174560547,6.0672078132629395,100.0,,,,,,0.0,93.19999694824219,97.0999984741211,47820380.0,24.0,24.0,0.0,0.0,24.0,17.78125,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108173.171875,102761.59375,3029.56005859375,75455.4609375,,,47820380.0,,97.0999984741211,55182.609375,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7772.0,0.0,0.0,2289.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,227.0,64.0,21.0,240.0,148.0,,,48078160.0,257778.0,89,947024.0,12551129.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,291.44110107421875,0.0,15.329170227050781,2300.0,,,,,,,,99.95728302001953,97.0999984741211,93.19999694824219,,,,,,,,,,,,,,24.0,100462.328125,24.0,104641.453125,0.0,3531.71997070313,0.0,554.700012207031,0.0,593.109985351563,23.992189407348633,100464.2421875,0.010253909975290298,7708.93017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304525,1,1440,100,7412.0,308.8887023925781,13.427539825439453,5.567955017089844,100.0,,,,,,0.0,99.69999694824219,98.4000015258789,51900060.0,24.0,24.0,0.0,0.0,23.445310592651367,14.0625,,,,3.700000047683716,15.300000190734863,2012-02-27 18:23:19,107261.609375,104135.328125,1710.86999511719,79274.1875,,,51900060.0,,98.4000015258789,57805.62109375,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7416.0,2.0,8.0,2552.0,0.0,0.0,0.0,0.0,0.0,0.0,,,74.0,64.0,13.0,12.0,79.0,94.0,,,52147568.0,247506.0,88,1440918.0,12831678.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.15140151977539,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.69999694824219,,,,,,,,,,,,,,24.0,103069.171875,24.0,105657.7578125,0.0,1603.84997558594,0.0,576.530029296875,0.0,299.420013427734,24.0,103071.046875,0.0,4190.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304526,1,1440,100,7856.0,327.44049072265625,14.231880187988281,5.7976298332214355,100.0,,,,,,0.0,99.9000015258789,94.5,52302116.0,24.0,24.0,0.0,0.0,23.78125,15.269530296325684,,,,4.0,15.800000190734863,2012-03-22 09:58:01,106694.03125,99848.8125,5770.8798828125,76566.5703125,,,52302116.0,,94.5,58187.5703125,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7860.0,0.0,3.0,2752.0,0.0,0.0,0.0,0.0,0.0,0.0,,,342.0,284.0,135.0,42.0,292.0,169.0,,,52538164.0,236046.0,88,1165451.0,12561469.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.02630615234375,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97787.4375,23.992189407348633,105022.640625,0.010009770281612873,1671.39001464844,0.0,800.700012207031,0.0,661.679992675781,24.0,97789.53125,0.009765625,8904.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304527,1,1440,100,4508.0,187.88600158691406,8.166666984558105,4.602558135986328,100.0,,,,,,0.0,100.0,98.0,50583708.0,24.0,24.0,0.0,0.0,18.289060592651367,9.140625,,,,3.5,16.5,2012-03-22 09:23:41,106694.6015625,103120.03125,2061.40991210938,74762.03125,,,50583708.0,,98.0,52940.9296875,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4576.0,67.0,194.0,1764.0,0.0,0.0,0.0,0.0,0.0,0.0,,,289.0,247.0,80.0,30.0,274.0,175.0,,,50862052.0,278343.0,97,1980415.0,12142335.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.8011016845703,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101939.59375,24.0,105058.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.260009765625,24.0,101941.40625,0.0,4753.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304528,1,1440,100,9848.0,410.0910949707031,17.840579986572266,6.776589870452881,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67691192.0,24.0,23.992189407348633,0.0,0.0,23.90625,20.179689407348633,,,,4.900000095367432,17.899999618530273,2012-03-26 07:53:02,106600.109375,103735.2890625,1760.40002441406,83380.7734375,,,67691192.0,,98.30000305175781,67975.78125,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9840.0,0.0,0.0,2668.0,0.0,0.0,0.0,0.0,0.0,0.0,,,136.0,115.0,83.0,24.0,194.0,164.0,,,67881448.0,190260.0,88,897592.0,15496080.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.759178161621094,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102571.4609375,24.0,105303.296875,0.0,1296.81005859375,0.0,421.619995117188,0.0,547.900024414063,24.0,102573.4921875,0.0,4026.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304529,1,1440,100,8348.0,347.80731201171875,15.123189926147461,6.0025739669799805,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65060432.0,24.0,24.0,0.0,0.0,23.78125,16.863279342651367,,,,4.199999809265137,17.399999618530273,2012-03-30 13:02:19,106498.9609375,101542.4296875,2361.2900390625,81753.4921875,,,65060432.0,,97.69999694824219,63351.671875,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.21997070313,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8344.0,0.0,3.0,2717.0,1.0,1.0,0.0,0.0,1.0,0.0,,,320.0,248.0,84.0,44.0,435.0,298.0,,,65262328.0,201898.0,87,783388.0,14998546.0,0.0,25.234439849853516,0.0,110.26000213623047,0.05388889089226723,201.28469848632812,0.0,21.434999465942383,2300.0,,,,,,,,99.95803833007812,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,100468.2578125,24.0,103705.7265625,0.0,2793.22998046875,0.0,492.940002441406,0.0499877892434597,381.690002441406,23.9375,100469.890625,0.0600585900247097,6029.06982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-23,2304530,1,1440,100,11072.0,461.4325866699219,20.05797004699707,6.484770774841309,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69901120.0,24.0,24.0,0.0,0.0,23.9218807220459,20.375,,,,4.599999904632568,16.0,2012-03-22 10:30:05,106693.4921875,101586.6015625,3971.63989257813,82902.421875,,,69901120.0,,96.19999694824219,67130.671875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.2998046875,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11072.0,0.0,3.0,3106.0,1.0,1.0,0.0,0.0,1.0,0.0,,,240.0,211.0,72.0,28.0,204.0,170.0,,,70102496.0,201373.0,88,1026507.0,15884561.0,0.0,43.74692916870117,0.0,2529.867919921875,0.054444439709186554,2355.7109375,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,100484.78125,24.0,105296.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.050018310546875,357.880004882813,23.9531307220459,100487.03125,0.0498046912252903,6206.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-24 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,91,3,1440,100,,,,,,,35521.0,2654.0,3126.0,32867.0,,,,,,,,,,,,,,,,,,,,,469690.0,104350851.0,,9263329.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,8659.0,1872442.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-25 00:19:53,,,,,,,,,,,,
2024-05-24,2304510,1,1440,100,1656.0,69.07929992675781,3.0,3.757927894592285,100.0,,,,,,0.0,99.0999984741211,96.5999984741211,66196464.0,24.0,24.0,0.0,5.160155773162842,13.578129768371582,5.75,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108197.7265625,103294.7734375,3636.80004882813,83621.65625,,,66196464.0,,96.5999984741211,69194.25,6.699999809265137,38.70000076293945,,,,3636.80004882813,3022.31005859375,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1760.0,104.0,197.0,1180.0,1.0,1.0,0.0,0.0,0.0,0.0,,,324.0,283.0,69.0,22.0,324.0,148.0,,,66390504.0,194038.0,89,1054268.0,14341015.0,0.0,92.15840148925781,0.0,113.76640319824219,0.0,235.86790466308594,0.0,13.616669654846191,2300.0,,,,,,,,100.0,96.5999984741211,99.0999984741211,,,,,,,,,,,,,,18.835939407348633,101841.40625,24.0,106777.21875,0.0,1420.51000976563,5.1600341796875,594.590026855469,0.0,699.609985351563,18.835939407348633,101843.40625,5.15966796875,6354.31982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304511,1,1440,100,1464.0,61.11960983276367,2.6521739959716797,3.5345139503479004,100.0,,,,,,0.0,99.30000305175781,97.19999694824219,60076360.0,24.0,23.9843807220459,0.0,0.0,12.90625,4.070312976837158,,,,4.199999809265137,15.399999618530273,2012-01-20 18:32:27,108197.453125,103669.328125,2933.19995117188,81557.6171875,,,60076360.0,,97.19999694824219,62607.0703125,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1592.0,123.0,246.0,1736.0,1.0,1.0,0.0,0.0,1.0,0.0,,,277.0,228.0,62.0,12.0,221.0,138.0,,,60288960.0,212597.0,89,1027918.0,15779059.0,0.0,23.170000076293945,0.0,80.2266616821289,0.054999999701976776,326.1944885253906,0.0,13.409720420837402,2300.0,,,,,,,,99.99974822998047,97.19999694824219,99.30000305175781,,,,,,,,,,,,,,23.945310592651367,102224.84375,24.0,106415.0703125,0.0,1782.38000488281,0.0,608.47998046875,0.05999755859375,647.02001953125,23.9375,102226.5390625,0.0600585900247097,5970.91015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304512,1,1440,100,1856.0,77.26532745361328,3.362318992614746,3.745901107788086,100.0,,,,,,0.0,91.69999694824219,97.80000305175781,69752208.0,24.0,23.992189407348633,0.0,0.0,14.203129768371582,5.601562976837158,,,,4.599999904632568,16.5,2012-04-23 14:01:53,105945.9609375,102362.5,2232.88989257813,84478.25,,,69752208.0,,97.80000305175781,68571.75,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1976.0,120.0,154.0,1532.0,1.0,1.0,0.0,0.0,1.0,0.0,,,251.0,221.0,80.0,18.0,189.0,146.0,,,69932696.0,180493.0,87,479722.0,15129887.0,0.0,92.32450103759766,0.0,43.04222106933594,0.054444439709186554,217.63099670410156,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,91.69999694824219,,,,,,,,,,,,,,23.9531307220459,101154.5234375,23.9843807220459,104425.7265625,0.010009770281612873,1520.22998046875,0.0,528.260009765625,0.05999755859375,508.230010986328,23.9531307220459,101156.453125,0.0498046912252903,4789.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304513,1,1440,100,1816.0,75.63121795654297,3.2898550033569336,3.700974941253662,100.0,,,,,,0.079986572265625,99.4000015258789,97.19999694824219,70207304.0,24.0,24.0,0.0,4.8701171875,13.25,5.296875,,,,4.5,17.799999237060547,2012-01-20 18:05:10,108197.90625,103832.328125,2954.5400390625,84764.4921875,,,70207304.0,,97.19999694824219,68700.359375,6.800000190734863,43.099998474121094,,,,2954.5400390625,2867.09008789063,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1928.0,114.0,227.0,1689.0,2.0,1.0,0.0,0.0,0.0,0.0,,,237.0,210.0,416.0,129.0,923.0,525.0,,,70393992.0,186690.0,90,835126.0,16772331.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.33029174804688,0.0,13.302220344543457,2300.0,,,,,,,,99.99923706054688,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,19.117189407348633,102228.1796875,23.9218807220459,106612.8984375,0.0799560472369194,1585.01000976563,4.78997802734375,610.049987792969,0.0,818.27001953125,19.132810592651367,102230.2109375,4.8701171875,5967.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304514,1,1440,100,1652.0,68.8211669921875,2.9927539825439453,3.643407106399536,100.0,,,,,,0.0,99.19999694824219,98.0999984741211,62524036.0,24.0,24.0,0.0,0.0,13.25,4.488280773162842,,,,4.199999809265137,15.800000190734863,2012-05-11 15:53:23,105512.109375,102184.2890625,1992.44995117188,82193.7109375,,,62524036.0,,98.0999984741211,64910.0390625,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1784.0,131.0,171.0,892.0,0.0,0.0,0.0,0.0,0.0,0.0,,,210.0,190.0,60.0,19.0,230.0,134.0,,,79436664.0,192759.0,89,628028.0,13288517.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.62969970703125,0.0,12.530280113220215,2300.0,,,,,,,,99.95931243896484,98.0999984741211,99.19999694824219,,,,,,,,,,,,,,24.0,101006.8984375,24.0,103993.890625,0.0,1518.21997070313,0.0,626.77001953125,0.0,365.859985351563,24.0,101008.8984375,0.009765625,4503.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304515,1,1440,100,1200.0,49.88682174682617,2.17391300201416,3.3537609577178955,100.0,,,,,,0.0,92.0,93.80000305175781,45549976.0,24.0,24.0,0.0,0.0,11.99219036102295,2.960937976837158,,,,3.799999952316284,15.600000381469727,2012-04-28 13:52:41,105826.1171875,96967.2109375,6542.0,72750.140625,,,45549976.0,,93.80000305175781,54775.44921875,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1340.0,141.0,194.0,1063.0,0.0,0.0,0.0,0.0,0.0,0.0,,,278.0,233.0,59.0,26.0,242.0,139.0,,,45819280.0,269305.0,87,607584.0,12036471.0,0.0,19.766109466552734,0.0,40.9869384765625,0.0,227.6884002685547,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,92.0,,,,,,,,,,,,,,24.0,95200.90625,24.0,103347.21875,0.0,2478.89990234375,0.0,1218.31994628906,0.0,384.829986572266,24.0,95203.1328125,0.0,10622.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304516,1,1440,100,2160.0,89.91314697265625,3.9130430221557617,3.9709420204162598,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75200032.0,24.0,24.0,0.0,0.0,14.33594036102295,7.992187976837158,,,,4.900000095367432,17.600000381469727,2012-03-02 14:47:03,107193.2109375,103828.1328125,2203.67993164063,86365.609375,,,75200032.0,,97.9000015258789,73108.1015625,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2280.0,122.0,140.0,1367.0,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,,,75370864.0,170835.0,98,617107.0,15392035.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102094.9765625,24.0,105837.953125,0.0,1355.26000976563,0.0,611.380004882813,0.0,926.049987792969,24.0,102096.96875,0.0,5096.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304517,1,1440,100,1872.0,77.93971252441406,3.3913040161132812,3.9167940616607666,100.0,,,,,,0.0,98.19999694824219,98.0,65083736.0,24.0,24.0,0.0,0.0,14.64844036102295,5.5,,,,4.599999904632568,15.399999618530273,2012-03-19 08:26:19,106791.5625,103695.71875,2102.5400390625,84328.7109375,,,65083736.0,,98.0,66830.2421875,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1984.0,113.0,94.0,1695.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,230.0,73.0,21.0,212.0,154.0,,,65269728.0,185990.0,89,698517.0,14791974.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.09837341308594,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.19999694824219,,,,,,,,,,,,,,23.992189407348633,102657.46875,24.0,105615.96875,0.0,1175.58996582031,0.0,434.649993896484,0.0,419.200012207031,24.0,102659.578125,0.0,4131.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304518,1,1440,100,2104.0,87.66631317138672,3.811594009399414,3.775676965713501,100.0,,,,,,0.0,99.80000305175781,97.30000305175781,70731296.0,24.0,24.0,0.0,0.0,14.58594036102295,6.242187976837158,,,,4.599999904632568,17.299999237060547,2012-03-02 14:18:57,107193.6796875,103111.7734375,2851.82006835938,84776.046875,,,70731296.0,,97.30000305175781,69099.3515625,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2216.0,109.0,142.0,2068.0,1.0,1.0,0.0,0.0,1.0,0.0,,,250.0,224.0,73.0,26.0,204.0,131.0,,,70917912.0,186616.0,89,530777.0,17392132.0,0.0,25.599990844726562,0.0,180.4720001220703,0.054999999701976776,147.88490295410156,0.0,13.44832992553711,2300.0,,,,,,,,99.99987030029297,97.30000305175781,99.80000305175781,,,,,,,,,,,,,,23.9531307220459,102004.5625,24.0,105768.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0600280798971653,341.640014648438,23.9375,102006.5703125,0.0600585900247097,5187.10986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304519,1,1440,100,1212.0,50.64237976074219,2.1956520080566406,3.405251979827881,100.0,,,,,,0.0,100.0,98.0999984741211,49130612.0,24.0,24.0,0.0,0.0,10.25780963897705,3.742187976837158,,,,3.9000000953674316,16.5,2012-02-27 16:09:03,107287.84375,104199.90625,1947.27001953125,79338.0,,,49130612.0,,98.0999984741211,54801.12109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1388.0,171.0,354.0,658.0,0.0,0.0,0.0,0.0,0.0,0.0,,,32.0,28.0,7.0,3.0,38.0,27.0,,,49364788.0,234174.0,89,1480826.0,11683218.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.783058166503906,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,102967.7734375,24.0,105959.671875,0.0,1328.17004394531,0.0,492.920013427734,0.0,549.77001953125,24.0,102969.78125,0.0,4318.06005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304520,1,1440,100,2232.0,92.9906997680664,4.043478012084961,3.860980987548828,100.0,,,,,,0.0,94.19999694824219,96.9000015258789,75823016.0,24.0,23.992189407348633,0.0,0.0,14.39844036102295,6.6875,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106790.2265625,102120.59375,3211.3701171875,84402.4296875,,,75823016.0,,96.9000015258789,71124.359375,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2344.0,112.0,70.0,1556.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,216.0,81.0,26.0,234.0,165.0,,,75993184.0,170173.0,98,945470.0,16933224.0,0.0,62.05664825439453,0.0,384.1463928222656,0.0,247.18890380859375,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,94.19999694824219,,,,,,,,,,,,,,23.9843807220459,100636.046875,24.0,105147.109375,0.0,1643.11999511719,0.0,644.690002441406,0.0,652.929992675781,24.0,100638.2265625,0.0,6152.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304521,1,1440,100,2296.0,95.94706726074219,4.159420013427734,4.188413143157959,100.0,,,,,,0.0,88.80000305175781,97.30000305175781,78209688.0,24.0,24.0,0.0,0.0,15.296879768371582,9.421875,,,,5.099999904632568,19.200000762939453,2012-03-13 12:15:39,106931.7265625,102904.0390625,2873.34008789063,86496.5703125,,,78209688.0,,97.30000305175781,75179.78125,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2408.0,102.0,93.0,2018.0,0.0,0.0,0.0,0.0,0.0,0.0,,,304.0,267.0,404.0,121.0,830.0,423.0,,,78372200.0,162506.0,89,341731.0,19501676.0,0.0,111.1635971069336,0.0,140.4272003173828,0.0,206.8865966796875,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,88.80000305175781,,,,,,,,,,,,,,24.0,101322.1015625,24.0,105517.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.0,672.960021972656,24.0,101324.5390625,0.0,5607.18994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304522,1,1440,100,2256.0,93.7757797241211,4.086956977844238,3.946302890777588,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86124408.0,24.0,24.0,0.0,0.0,14.49219036102295,6.898437976837158,,,,5.0,20.0,2012-02-29 14:53:49,107241.1015625,104566.7578125,1325.96997070313,88046.34375,,,86124408.0,,98.69999694824219,74936.0390625,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2360.0,106.0,144.0,1514.0,1.0,1.0,0.0,0.0,1.0,0.0,,,274.0,246.0,94.0,34.0,196.0,153.0,,,86275904.0,151497.0,97,347151.0,19112832.0,0.0,101.85590362548828,0.0,165.77720642089844,0.056111108511686325,117.08170318603516,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,102762.2578125,24.0,105721.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0600585900247097,1148.65002441406,23.9531307220459,102764.0703125,0.0498046912252903,4477.02978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304523,1,1440,100,1896.0,78.96085357666016,3.4347829818725586,3.79388689994812,100.0,,,,,,0.0,94.19999694824219,98.4000015258789,77547760.0,24.0,24.0,0.0,0.0,14.578129768371582,6.703125,,,,4.5,15.699999809265137,2012-03-06 08:56:29,107103.046875,104253.0703125,1677.88000488281,87228.390625,,,77547760.0,,98.4000015258789,70274.9765625,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2008.0,109.0,98.0,1606.0,1.0,1.0,0.0,0.0,1.0,0.0,,,12.0,9.0,4.0,1.0,13.0,28.0,,,77707840.0,160080.0,88,378700.0,18242742.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.054444439709186554,8.151944160461426,0.0,2.638611078262329,2300.0,,,,,,,,99.99873352050781,98.4000015258789,94.19999694824219,,,,,,,,,,,,,,23.9375,102763.1796875,24.0,105742.578125,0.0,1360.46997070313,0.0,517.909973144531,0.0499877892434597,792.419982910156,23.945310592651367,102765.3671875,0.05029296875,4337.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304524,1,1440,100,500.0,20.789690017700195,0.9057971239089966,2.8365070819854736,100.0,,,,,,0.0,93.5,97.19999694824219,47820880.0,24.0,24.0,0.0,0.0,6.726562976837158,1.6015629768371582,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108197.171875,102785.59375,3029.56005859375,75462.1875,,,47820880.0,,97.19999694824219,55184.2109375,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,712.0,214.0,469.0,526.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,227.0,64.0,21.0,240.0,148.0,,,48078872.0,257992.0,89,947493.0,12551655.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,291.44110107421875,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.19999694824219,93.5,,,,,,,,,,,,,,24.0,100486.328125,24.0,104665.453125,0.0,3531.71997070313,0.0,554.700012207031,0.0,593.109985351563,24.0,100488.2421875,0.0,7708.93017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304525,1,1440,100,1016.0,42.25083923339844,1.8405799865722656,3.1376709938049316,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51901076.0,24.0,24.0,0.0,0.0,10.27344036102295,2.519531011581421,,,,3.700000047683716,15.300000190734863,2012-02-27 18:23:19,107285.609375,104159.328125,1710.86999511719,79284.4609375,,,51901076.0,,98.4000015258789,57808.140625,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1168.0,154.0,221.0,1077.0,1.0,1.0,0.0,0.0,1.0,0.0,,,75.0,65.0,13.0,12.0,80.0,94.0,,,52148736.0,247660.0,88,1441139.0,12832755.0,0.0,6.868610858917236,0.0,107.19309997558594,0.054444439709186554,54.205841064453125,0.0,8.95472240447998,2300.0,,,,,,,,99.95803833007812,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,23.9375,103093.109375,24.0,105681.7578125,0.0,1603.84997558594,0.0,576.530029296875,0.0499877892434597,299.470001220703,23.9531307220459,103095.0,0.0600585900247097,4190.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304526,1,1440,100,1124.0,46.74748992919922,2.0362319946289062,3.351325035095215,100.0,,,,,,0.0,99.9000015258789,94.5,52303240.0,24.0,24.0,0.0,0.0,10.453129768371582,3.128906011581421,,,,3.9000000953674316,15.800000190734863,2012-03-22 09:58:01,106718.03125,99872.8125,5770.8798828125,76577.0234375,,,52303240.0,,94.5,58190.69921875,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1284.0,161.0,264.0,1083.0,1.0,1.0,0.0,0.0,1.0,0.0,,,343.0,285.0,135.0,42.0,293.0,169.0,,,52539448.0,236207.0,88,1165715.0,12562552.0,0.0,23.531110763549805,0.0,126.33190155029297,0.05388889089226723,328.0802001953125,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,97811.3828125,24.0,105046.640625,0.0,1671.39001464844,0.0,800.700012207031,0.0499877892434597,661.72998046875,23.9375,97813.46875,0.0498046912252903,8904.5595703125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304527,1,1440,100,436.0,18.084320068359375,0.7898551225662231,2.755625009536743,100.0,,,,,,0.0,100.0,98.0,50584144.0,24.0,23.992189407348633,0.0,0.0,7.21875,0.8398438096046448,,,,3.5,16.5,2012-03-22 09:23:41,106718.6015625,103144.0234375,2061.40991210938,74769.25,,,50584144.0,,98.0,52941.76953125,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,652.0,217.0,359.0,833.0,1.0,1.0,0.0,0.0,1.0,0.0,,,290.0,248.0,80.0,30.0,275.0,175.0,,,50862704.0,278560.0,97,1980774.0,12143168.0,0.0,16.357770919799805,0.0,58.450538635253906,0.053333330899477005,251.85450744628906,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,23.9375,101963.53125,24.0,105082.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.05999755859375,431.320007324219,23.9531307220459,101965.359375,0.05029296875,4753.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304528,1,1440,100,1704.0,71.08350372314453,3.0869569778442383,3.9661059379577637,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67692896.0,24.0,24.0,0.0,0.0,12.75,7.890625,,,,4.800000190734863,17.899999618530273,2012-03-26 07:53:02,106624.109375,103759.2890625,1760.40002441406,83393.5234375,,,67692896.0,,98.30000305175781,67983.671875,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1840.0,128.0,107.0,1207.0,1.0,1.0,0.0,0.0,1.0,0.0,,,137.0,116.0,83.0,24.0,195.0,164.0,,,67883288.0,190388.0,88,897699.0,15497287.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.056111108511686325,60.81528854370117,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.9375,102595.3984375,23.992189407348633,105327.2890625,0.0098876953125,1296.81994628906,0.0,421.619995117188,0.05999755859375,547.960021972656,23.9375,102597.4296875,0.0598144493997097,4026.67993164063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304529,1,1440,100,1604.0,66.81629180908203,2.905797004699707,3.4338059425354004,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65062036.0,24.0,24.0,0.0,0.1501464992761612,12.21875,4.609375,,,,4.199999809265137,17.399999618530273,2012-03-30 13:02:19,106522.9609375,101566.4296875,2361.2900390625,81765.7109375,,,65062036.0,,97.69999694824219,63356.28125,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.3701171875,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1744.0,136.0,132.0,1310.0,1.0,1.0,1.0,0.0,0.0,0.0,,,321.0,249.0,85.0,44.0,435.0,298.0,,,65264072.0,202034.0,87,783520.0,14999856.0,0.15388889610767365,25.388330459594727,0.0,110.26000213623047,0.0,201.28469848632812,0.0,21.434999465942383,2300.0,,,,,,,,99.99833679199219,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.851560592651367,100492.109375,24.0,103729.7265625,0.0,2793.22998046875,0.0,492.940002441406,0.149993896484375,381.839996337891,23.851560592651367,100493.7421875,0.1503905951976776,6029.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-24,2304530,1,1440,100,1944.0,80.78350067138672,3.5217390060424805,3.7901899814605713,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69903064.0,24.0,24.0,0.0,0.1503905951976776,13.71875,5.515625,,,,4.599999904632568,16.0,2012-03-22 10:30:05,106717.4921875,101610.6015625,3971.63989257813,82916.140625,,,69903064.0,,96.19999694824219,67136.1875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2072.0,129.0,73.0,1491.0,1.0,1.0,1.0,0.0,0.0,0.0,,,241.0,212.0,73.0,28.0,204.0,170.0,,,70104568.0,201502.0,88,1026580.0,15886052.0,0.15388889610767365,43.90081024169922,0.0,2529.867919921875,0.0,2355.7109375,0.0,27.97722053527832,2300.0,,,,,,,,99.9993667602539,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.851560592651367,100508.6328125,24.0,105320.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.16000370681285858,358.040008544922,23.835939407348633,100510.8671875,0.16015629470348358,6206.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-25 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,91,3,1440,100,,,,,,,157851.0,0.0,27313.0,157851.0,,,,,,,,,,,,,,,,,,,,,469690.0,104508702.0,,9290642.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,43.0,1872485.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-26 00:20:03,,,,,,,,,,,,
2024-05-25,2304510,1,1440,100,6004.0,250.10659790039062,10.876810073852539,5.48164701461792,99.6673583984375,,,,,,0.0,99.19999694824219,96.5999984741211,66202468.0,24.0,23.90625,0.0798339769244194,0.0,23.0,14.13280963897705,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108221.7265625,103318.6796875,3636.8798828125,83644.65625,,,66202468.0,,96.5999984741211,69208.3828125,6.699999809265137,38.70000076293945,,,,3636.8798828125,3022.31005859375,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6008.0,8.0,32.0,2288.0,1.0,1.0,0.0,0.0,1.0,0.0,,,325.0,284.0,69.0,22.0,325.0,148.0,,,66396512.0,194046.0,89,1054300.0,14343303.0,0.0,92.15840148925781,0.0,113.76640319824219,0.0833333432674408,235.95120239257812,0.0,13.616669654846191,2300.0,,,,,,,,99.62361907958984,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,23.914060592651367,101865.3203125,24.0,106801.21875,0.0,1420.51000976563,0.0,594.590026855469,0.0,699.609985351563,23.914060592651367,101867.3203125,0.09033203125,6354.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304511,1,1440,100,6540.0,272.522705078125,11.847829818725586,5.399820804595947,100.0,,,,,,0.0,99.30000305175781,97.19999694824219,60082900.0,24.0,24.0,0.0,0.0,20.34375,13.328129768371582,,,,4.199999809265137,15.399999618530273,2012-01-20 18:32:27,108221.453125,103693.328125,2933.19995117188,81577.9609375,,,60082900.0,,97.19999694824219,62620.3984375,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6580.0,41.0,124.0,3020.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,228.0,62.0,12.0,221.0,138.0,,,60295540.0,212638.0,89,1028042.0,15782079.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1944885253906,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.30000305175781,,,,,,,,,,,,,,24.0,102248.84375,24.0,106439.0703125,0.0,1782.38000488281,0.0,608.47998046875,0.0,647.02001953125,24.0,102250.5390625,0.0,5970.91015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304512,1,1440,100,8128.0,338.8794860839844,14.724639892578125,5.8556389808654785,100.0,,,,,,0.0,92.0,97.80000305175781,69760336.0,24.0,24.0,0.0,0.0,23.820310592651367,16.632810592651367,,,,4.599999904632568,16.5,2012-04-23 14:01:53,105969.9609375,102386.5,2232.88989257813,84502.0703125,,,69760336.0,,97.80000305175781,68588.3828125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8136.0,0.0,3.0,2578.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,221.0,80.0,18.0,189.0,146.0,,,69940832.0,180493.0,87,479725.0,15132465.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.63099670410156,0.0,14.544170379638672,2300.0,,,,,,,,99.95728302001953,97.80000305175781,92.0,,,,,,,,,,,,,,23.9843807220459,101178.5078125,24.0,104449.7265625,0.0,1520.22998046875,0.0,528.260009765625,0.0,508.230010986328,23.9843807220459,101180.4375,0.010253909975290298,4789.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304513,1,1440,100,6744.0,281.3086853027344,12.217390060424805,5.526854991912842,100.0,,,,,,0.0,99.5,97.19999694824219,70214048.0,24.0,23.992189407348633,0.0,0.0,23.2343807220459,14.03905963897705,,,,4.5,17.799999237060547,2012-01-20 18:05:10,108221.90625,103856.3203125,2954.5400390625,84787.7265625,,,70214048.0,,97.19999694824219,68714.3984375,6.800000190734863,43.099998474121094,,,,2954.5400390625,2867.09008789063,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6760.0,7.0,26.0,3233.0,0.0,0.0,0.0,0.0,0.0,0.0,,,237.0,210.0,416.0,129.0,923.0,525.0,,,70400752.0,186697.0,90,835152.0,16775564.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.33029174804688,0.0,13.302220344543457,2300.0,,,,,,,,100.0,97.19999694824219,99.5,,,,,,,,,,,,,,24.0,102252.1796875,24.0,106636.8984375,0.0,1585.01000976563,0.0,610.049987792969,0.0,818.27001953125,24.0,102254.2109375,0.0,5967.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304514,1,1440,100,7692.0,320.5277099609375,13.93478012084961,5.816821098327637,100.0,,,,,,0.0,99.19999694824219,98.0999984741211,62531728.0,24.0,24.0,0.0,0.0,22.65625,15.53125,,,,4.300000190734863,15.800000190734863,2012-05-11 15:53:23,105536.109375,102208.2890625,1992.44995117188,82216.3671875,,,62531728.0,,98.0999984741211,64925.5703125,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7704.0,12.0,48.0,2036.0,0.0,0.0,0.0,0.0,0.0,0.0,,,210.0,190.0,60.0,19.0,230.0,134.0,,,79444368.0,192771.0,89,628076.0,13290553.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.62969970703125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.19999694824219,,,,,,,,,,,,,,24.0,101030.8984375,23.992189407348633,104017.8828125,0.0,1518.21997070313,0.0,626.77001953125,0.0,365.859985351563,24.0,101032.8984375,0.0,4503.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304515,1,1440,100,5856.0,244.06590270996094,10.608699798583984,5.366336822509766,100.0,,,,,,0.0,92.30000305175781,93.80000305175781,45555832.0,24.0,24.0,0.0,0.0,22.1406307220459,12.519530296325684,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105850.1171875,96991.2109375,6542.0,72772.28125,,,45555832.0,,93.80000305175781,54787.96875,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5872.0,14.0,55.0,2156.0,0.0,0.0,0.0,0.0,0.0,0.0,,,278.0,233.0,59.0,26.0,242.0,139.0,,,45825152.0,269319.0,87,607639.0,12038627.0,0.0,19.766109466552734,0.0,40.9869384765625,0.0,227.6884002685547,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,92.30000305175781,,,,,,,,,,,,,,24.0,95224.90625,24.0,103371.21875,0.0,2478.89990234375,0.0,1218.31994628906,0.0,384.829986572266,24.0,95227.1328125,0.0,10622.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304516,1,1440,100,8912.0,371.4283142089844,16.144929885864258,6.211925983428955,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75208944.0,24.0,24.0,0.0,0.0,23.898439407348633,19.28125,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107217.2109375,103852.1328125,2203.67993164063,86389.5078125,,,75208944.0,,97.9000015258789,73127.3828125,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8912.0,1.0,2.0,2576.0,1.0,1.0,0.0,0.0,1.0,0.0,,,1.0,1.0,0.0,0.0,1.0,0.0,,,75379776.0,170836.0,98,617109.0,15394611.0,0.0,0.0,0.0,0.0,0.056111108511686325,0.056111108511686325,0.0,0.0,2300.0,,,,,,,,99.9600830078125,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,102118.921875,24.0,105861.953125,0.0,1355.26000976563,0.0,611.380004882813,0.0499877892434597,926.099975585938,23.9375,102120.90625,0.0595703087747097,5096.2998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304517,1,1440,100,7656.0,319.0165100097656,13.869569778442383,6.136332035064697,100.0,,,,,,0.0,98.30000305175781,98.0,65091392.0,24.0,24.0,0.0,0.0,23.929689407348633,18.507810592651367,,,,4.599999904632568,15.399999618530273,2012-03-19 08:26:19,106815.5625,103719.71875,2102.5400390625,84352.640625,,,65091392.0,,98.0,66848.75,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7652.0,0.0,0.0,2887.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,230.0,73.0,21.0,212.0,154.0,,,65277380.0,185990.0,89,698517.0,14794861.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.09837341308594,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.30000305175781,,,,,,,,,,,,,,24.0,102681.46875,23.992189407348633,105639.9609375,0.010009770281612873,1175.59997558594,0.0,434.649993896484,0.0,419.200012207031,24.0,102683.578125,0.0,4131.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304518,1,1440,100,8976.0,373.99371337890625,16.2608699798584,6.025990009307861,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70740272.0,24.0,24.0,0.0,0.0,23.992189407348633,19.210939407348633,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107217.6796875,103135.7734375,2851.82006835938,84800.0390625,,,70740272.0,,97.30000305175781,69118.5625,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8976.0,0.0,0.0,3750.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,224.0,73.0,26.0,204.0,131.0,,,70926888.0,186616.0,89,530777.0,17395882.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.88490295410156,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102028.5625,24.0,105792.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0,341.640014648438,24.0,102030.5703125,0.0,5187.10986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:50,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
