TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-25,2304519,1,1440,100,5828.0,242.8105926513672,10.55797004699707,5.439061164855957,100.0,,,,,,0.0,100.0,98.0999984741211,49136440.0,24.0,24.0,0.0,0.0,23.117189407348633,13.378910064697266,,,,3.9000000953674316,16.5,2012-02-27 16:09:03,107311.84375,104223.90625,1947.27001953125,79361.1171875,,,49136440.0,,98.0999984741211,54814.5,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5832.0,6.0,79.0,1083.0,0.0,0.0,0.0,0.0,0.0,0.0,,,32.0,28.0,7.0,3.0,38.0,27.0,,,49370620.0,234180.0,89,1480905.0,11684301.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.783058166503906,0.0,1.5449999570846558,2300.0,,,,,,,,99.95931243896484,98.0999984741211,99.9000015258789,,,,,,,,,,,,,,23.9843807220459,102991.7578125,24.0,105983.671875,0.0,1328.17004394531,0.0,492.920013427734,0.0,549.77001953125,23.992189407348633,102993.7734375,0.009765625,4318.06982421875,0.6176344752311707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304520,1,1440,100,10952.0,456.4020080566406,19.840579986572266,6.579277992248535,100.0,,,,,,0.0,94.4000015258789,96.9000015258789,75833968.0,24.0,24.0,0.0,0.0,23.9375,21.6875,,,,4.800000190734863,17.5,2012-03-19 09:46:00,106814.2265625,102144.59375,3211.3701171875,84426.3671875,,,75833968.0,,96.9000015258789,71146.046875,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10952.0,0.0,0.0,3300.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,216.0,81.0,26.0,234.0,165.0,,,76004136.0,170173.0,98,945470.0,16936524.0,0.0,62.05664825439453,0.0,384.1463928222656,0.0,247.18890380859375,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,94.4000015258789,,,,,,,,,,,,,,24.0,100660.046875,24.0,105171.109375,0.0,1643.11999511719,0.0,644.690002441406,0.0,652.929992675781,24.0,100662.2265625,0.0,6152.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304521,1,1440,100,10240.0,426.4923095703125,18.55072021484375,7.005801200866699,100.0,,,,,,0.0,89.19999694824219,97.30000305175781,78219928.0,24.0,24.0,0.0,0.0,23.929689407348633,22.398439407348633,,,,5.099999904632568,19.200000762939453,2012-03-13 12:15:39,106955.7265625,102928.0390625,2873.34008789063,86520.5,,,78219928.0,,97.30000305175781,75202.1796875,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10232.0,0.0,3.0,3660.0,1.0,1.0,0.0,0.0,1.0,0.0,,,305.0,268.0,404.0,121.0,831.0,423.0,,,78382432.0,162506.0,89,341734.0,19505336.0,0.0,111.1635971069336,0.0,140.4272003173828,0.055555559694767,206.94219970703125,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,89.19999694824219,,,,,,,,,,,,,,23.9375,101346.0390625,24.0,105541.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.05999755859375,673.02001953125,23.9531307220459,101348.4921875,0.05029296875,5607.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304522,1,1440,100,7488.0,312.00250244140625,13.56521987915039,5.761814117431641,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86131896.0,24.0,24.0,0.0,0.0,23.898439407348633,15.34375,,,,5.0,20.0,2012-02-29 14:53:49,107265.1015625,104590.7578125,1325.96997070313,88070.2421875,,,86131896.0,,98.69999694824219,74951.3828125,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7488.0,0.0,0.0,2748.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,246.0,94.0,34.0,196.0,153.0,,,86283392.0,151497.0,97,347151.0,19115580.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.08170318603516,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102786.2578125,24.0,105745.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.65002441406,24.0,102788.0703125,0.0,4477.02978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304523,1,1440,100,8672.0,361.40618896484375,15.710140228271484,6.107247829437256,100.0,,,,,,0.0,94.5,98.4000015258789,77556432.0,24.0,24.0,0.0,0.0,23.742189407348633,17.34375,,,,4.599999904632568,15.699999809265137,2012-03-06 08:56:29,107127.046875,104277.0703125,1677.88000488281,87252.1328125,,,77556432.0,,98.4000015258789,70292.3203125,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8672.0,0.0,2.0,3094.0,0.0,0.0,0.0,0.0,0.0,0.0,,,12.0,9.0,4.0,1.0,13.0,28.0,,,77716512.0,160080.0,88,378702.0,18245836.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.151944160461426,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,94.5,,,,,,,,,,,,,,24.0,102787.1796875,24.0,105766.578125,0.0,1360.46997070313,0.0,517.909973144531,0.0,792.419982910156,24.0,102789.3671875,0.0,4337.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304524,1,1440,100,3020.0,125.85870361328125,5.471014022827148,4.243014812469482,100.0,,,,,,0.0,93.69999694824219,97.19999694824219,47823900.0,24.0,24.0,0.0,0.0,17.46875,6.378905773162842,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108221.171875,102809.59375,3029.56005859375,75479.65625,,,47823900.0,,97.19999694824219,55190.58984375,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3076.0,58.0,219.0,1309.0,1.0,1.0,0.0,0.0,1.0,0.0,,,265.0,228.0,64.0,21.0,241.0,148.0,,,48081948.0,258050.0,89,947712.0,12552964.0,0.0,18.15860939025879,0.0,109.87809753417969,0.056111108511686325,291.4971923828125,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.19999694824219,93.69999694824219,,,,,,,,,,,,,,23.945310592651367,100510.2734375,24.0,104689.453125,0.0,3531.71997070313,0.0,554.700012207031,0.05999755859375,593.169982910156,23.9375,100512.1796875,0.0498046912252903,7708.97998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304525,1,1440,100,6156.0,256.6034851074219,11.152170181274414,5.24528694152832,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51907232.0,24.0,23.992189407348633,0.0,0.0,22.507810592651367,11.910160064697266,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107309.609375,104183.3203125,1710.86999511719,79306.96875,,,51907232.0,,98.4000015258789,57820.05078125,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6172.0,17.0,50.0,2572.0,0.0,0.0,0.0,0.0,0.0,0.0,,,75.0,65.0,13.0,12.0,80.0,94.0,,,52154908.0,247677.0,88,1441189.0,12835327.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.205841064453125,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,24.0,103117.109375,23.992189407348633,105705.75,0.010009770281612873,1603.85998535156,0.0,576.530029296875,0.0,299.470001220703,23.992189407348633,103118.9921875,0.0,4190.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304526,1,1440,100,6924.0,288.5893859863281,12.543479919433594,5.666314125061035,100.0,,,,,,0.0,99.9000015258789,94.5,52310164.0,24.0,24.0,0.0,0.0,23.445310592651367,14.78125,,,,4.0,15.800000190734863,2012-03-22 09:58:01,106742.03125,99896.8125,5770.8798828125,76600.46875,,,52310164.0,,94.5,58205.48046875,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6928.0,5.0,17.0,2766.0,0.0,0.0,0.0,0.0,0.0,0.0,,,343.0,285.0,135.0,42.0,293.0,169.0,,,52546376.0,236212.0,88,1165732.0,12565318.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.0802001953125,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97835.3828125,24.0,105070.640625,0.0,1671.39001464844,0.0,800.700012207031,0.0,661.72998046875,24.0,97837.46875,0.0,8904.5595703125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304527,1,1440,100,3944.0,164.38259887695312,7.144927978515625,4.285530090332031,100.0,,,,,,0.0,100.0,98.0,50588088.0,24.0,24.0,0.0,0.0,15.71094036102295,7.652344226837158,,,,3.5,16.5,2012-03-22 09:23:41,106742.6015625,103168.0234375,2061.40991210938,74784.9609375,,,50588088.0,,98.0,52949.421875,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4056.0,111.0,207.0,1838.0,0.0,0.0,0.0,0.0,0.0,0.0,,,290.0,248.0,80.0,30.0,275.0,175.0,,,50866760.0,278671.0,97,1980981.0,12145006.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.85450744628906,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,101987.53125,24.0,105106.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.320007324219,24.0,101989.359375,0.0,4753.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304528,1,1440,100,9296.0,387.502685546875,16.840579986572266,6.813361167907715,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67702192.0,24.0,24.0,0.0,0.0,23.164060592651367,20.21875,,,,4.900000095367432,17.899999618530273,2012-03-26 07:53:02,106648.109375,103783.2890625,1760.40002441406,83416.6875,,,67702192.0,,98.30000305175781,68003.890625,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9304.0,10.0,35.0,2772.0,0.0,0.0,0.0,0.0,0.0,0.0,,,137.0,116.0,83.0,24.0,195.0,164.0,,,67892592.0,190398.0,88,897734.0,15500059.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.81528854370117,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102619.3984375,24.0,105351.2890625,0.0,1296.81994628906,0.0,421.619995117188,0.0,547.960021972656,24.0,102621.4296875,0.0,4026.67993164063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304529,1,1440,100,9788.0,407.8446044921875,17.73188018798828,6.213271141052246,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65071824.0,24.0,24.0,0.0,0.0,23.898439407348633,19.308589935302734,,,,4.199999809265137,17.399999618530273,2012-03-30 13:02:19,106546.9609375,101590.4296875,2361.2900390625,81789.609375,,,65071824.0,,97.69999694824219,63375.58984375,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.3701171875,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9788.0,2.0,4.0,3265.0,0.0,0.0,0.0,0.0,0.0,0.0,,,321.0,249.0,85.0,44.0,435.0,298.0,,,65273860.0,202036.0,87,783524.0,15003121.0,0.0,25.388330459594727,0.0,110.26000213623047,0.0,201.28469848632812,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.992189407348633,100516.1015625,24.0,103753.7265625,0.0,2793.22998046875,0.0,492.940002441406,0.0,381.839996337891,24.0,100517.7421875,0.0,6029.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-25,2304530,1,1440,100,9624.0,401.1575927734375,17.43478012084961,6.291394233703613,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69912688.0,24.0,24.0,0.0,0.0,22.4375,17.4843807220459,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106741.4921875,101634.6015625,3971.63989257813,82938.578125,,,69912688.0,,96.19999694824219,67153.671875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9640.0,15.0,55.0,3032.0,0.0,0.0,0.0,0.0,0.0,0.0,,,241.0,212.0,73.0,28.0,204.0,170.0,,,70114208.0,201517.0,88,1026635.0,15889084.0,0.0,43.90081024169922,0.0,2529.867919921875,0.0,2355.7109375,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100532.6328125,24.0,105344.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.0,358.040008544922,24.0,100534.8671875,0.0,6206.6201171875,0.05821545049548149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-26 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,91,3,1440,100,,,,,,,164602.0,0.0,38766.0,164602.0,,,,,,,,,,,,,,,,,,,,,469690.0,104673304.0,,9329408.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,38.0,1872523.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-27 00:20:09,,,,,,,,,,,,
2024-05-26,2304510,1,1440,100,7792.0,324.693603515625,14.11594009399414,6.0213189125061035,100.0,,,,,,0.0,99.19999694824219,96.5999984741211,66210260.0,24.0,24.0,0.0,0.0,23.242189407348633,17.117189407348633,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108245.7265625,103342.6796875,3636.8798828125,83667.8984375,,,66210260.0,,96.5999984741211,69225.5,6.699999809265137,38.70000076293945,,,,3636.8798828125,3022.31005859375,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7804.0,9.0,31.0,3152.0,0.0,0.0,0.0,0.0,0.0,0.0,,,325.0,284.0,69.0,22.0,325.0,148.0,,,66404316.0,194055.0,89,1054331.0,14346455.0,0.0,92.15840148925781,0.0,113.76640319824219,0.0,235.95120239257812,0.0,13.616669654846191,2300.0,,,,,,,,100.0,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,24.0,101889.3203125,23.992189407348633,106825.2109375,0.0,1420.51000976563,0.0,594.590026855469,0.0,699.609985351563,24.0,101891.3203125,0.0,6354.41015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304511,1,1440,100,8204.0,341.751708984375,14.862319946289062,6.041079998016357,100.0,,,,,,0.0,99.30000305175781,97.19999694824219,60091104.0,24.0,24.0,0.0,0.0,23.5468807220459,16.4218807220459,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,108245.453125,103717.328125,2933.19995117188,81601.5078125,,,60091104.0,,97.19999694824219,62636.8203125,6.099999904632568,35.5,,,,2933.19995117188,2660.7099609375,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8204.0,2.0,11.0,4148.0,0.0,0.0,0.0,0.0,0.0,0.0,,,277.0,228.0,62.0,12.0,221.0,138.0,,,60303744.0,212640.0,89,1028053.0,15786227.0,0.0,23.170000076293945,0.0,80.2266616821289,0.0,326.1944885253906,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.30000305175781,,,,,,,,,,,,,,24.0,102272.84375,24.0,106463.0703125,0.0,1782.38000488281,0.0,608.47998046875,0.0,647.02001953125,24.0,102274.5390625,0.0,5970.91015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304512,1,1440,100,10112.0,421.4176940917969,18.31884002685547,6.322326183319092,100.0,,,,,,0.0,92.30000305175781,97.80000305175781,69770448.0,24.0,24.0,0.0,0.0,23.3125,17.59375,,,,4.699999809265137,16.5,2012-04-23 14:01:53,105993.9609375,102410.5,2232.88989257813,84525.3828125,,,69770448.0,,97.80000305175781,68605.9765625,6.800000190734863,35.79999923706055,,,,2232.88989257813,2020.94995117188,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10120.0,7.0,22.0,3464.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,221.0,80.0,18.0,189.0,146.0,,,69950952.0,180500.0,87,479747.0,15135929.0,0.0,92.32450103759766,0.0,43.04222106933594,0.0,217.63099670410156,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,92.30000305175781,,,,,,,,,,,,,,24.0,101202.5078125,24.0,104473.7265625,0.0,1520.22998046875,0.0,528.260009765625,0.0,508.230010986328,24.0,101204.4375,0.0,4789.52001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304513,1,1440,100,8456.0,352.05108642578125,15.318840026855469,6.027987003326416,100.0,,,,,,0.0,99.5,97.19999694824219,70222504.0,24.0,24.0,0.0,0.0,23.7656307220459,16.992189407348633,,,,4.599999904632568,17.799999237060547,2012-01-20 18:05:10,108245.90625,103880.3203125,2954.5400390625,84811.4921875,,,70222504.0,,97.19999694824219,68731.390625,6.800000190734863,43.099998474121094,,,,2954.5400390625,2867.09008789063,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8448.0,2.0,6.0,4196.0,0.0,0.0,0.0,0.0,0.0,0.0,,,237.0,210.0,416.0,129.0,923.0,525.0,,,70409200.0,186699.0,90,835158.0,16779760.0,0.0,49.59749984741211,0.0,38.33832931518555,0.0,71.33029174804688,0.0,13.302220344543457,2300.0,,,,,,,,100.0,97.19999694824219,99.5,,,,,,,,,,,,,,24.0,102276.1796875,24.0,106660.8984375,0.0,1585.01000976563,0.0,610.049987792969,0.0,818.27001953125,24.0,102278.2109375,0.0,5967.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304514,1,1440,100,7448.0,310.50439453125,13.49275016784668,5.844329833984375,100.0,,,,,,0.0,99.19999694824219,98.0999984741211,62539176.0,24.0,24.0,0.0,0.0,23.226560592651367,15.85155963897705,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105560.109375,102232.2890625,1992.44995117188,82239.59375,,,62539176.0,,98.0999984741211,64941.421875,6.5,49.400001525878906,,,,1992.44995117188,2151.15991210938,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7456.0,4.0,19.0,2505.0,0.0,0.0,0.0,0.0,0.0,0.0,,,210.0,190.0,60.0,19.0,230.0,134.0,,,79451824.0,192775.0,89,628095.0,13293058.0,0.0,16.43194007873535,0.0,47.941650390625,0.0,186.62969970703125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.19999694824219,,,,,,,,,,,,,,24.0,101054.8984375,24.0,104041.8828125,0.010009770281612873,1518.22998046875,0.0,626.77001953125,0.0,365.859985351563,24.0,101056.8984375,0.0,4503.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304515,1,1440,100,4704.0,196.13299560546875,8.52173900604248,5.041746139526367,100.0,,,,,,0.0,92.5999984741211,93.80000305175781,45560536.0,24.0,24.0,0.0,0.0,21.3906307220459,10.46094036102295,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105874.1171875,97015.2109375,6542.0,72793.671875,,,45560536.0,,93.80000305175781,54798.4296875,5.699999809265137,33.5,,,,6542.0,6267.02001953125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4728.0,25.0,93.0,2591.0,0.0,0.0,0.0,0.0,0.0,0.0,,,278.0,233.0,59.0,26.0,242.0,139.0,,,45829880.0,269344.0,87,607732.0,12041218.0,0.0,19.766109466552734,0.0,40.9869384765625,0.0,227.6884002685547,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,92.5999984741211,,,,,,,,,,,,,,24.0,95248.90625,23.992189407348633,103395.2109375,0.010009770281612873,2478.90991210938,0.0,1218.31994628906,0.0,384.829986572266,24.0,95251.1328125,0.0,10622.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304516,1,1440,100,9456.0,394.1528015136719,17.130430221557617,6.415639877319336,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75218400.0,24.0,24.0,0.0,0.0,23.84375,19.648439407348633,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107241.2109375,103876.1328125,2203.67993164063,86413.3515625,,,75218400.0,,97.9000015258789,73147.03125,7.400000095367432,38.5,,,,2203.67993164063,2357.13989257813,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9464.0,0.0,0.0,3439.0,0.0,0.0,0.0,0.0,0.0,0.0,,,1.0,1.0,0.0,0.0,1.0,0.0,,,75389240.0,170836.0,98,617109.0,15398050.0,0.0,0.0,0.0,0.0,0.0,0.056111108511686325,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102142.921875,23.9843807220459,105885.9375,0.010009770281612873,1355.27001953125,0.0,611.380004882813,0.0,926.099975585938,24.0,102144.90625,0.0,5096.2998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304517,1,1440,100,7876.0,328.20941162109375,14.268119812011719,6.2308831214904785,100.0,,,,,,0.0,98.30000305175781,98.0,65099268.0,24.0,24.0,0.0,0.0,23.28125,18.65625,,,,4.699999809265137,15.399999618530273,2012-03-19 08:26:19,106839.5625,103743.71875,2102.5400390625,84375.921875,,,65099268.0,,98.0,66867.40625,6.699999809265137,39.0,,,,2102.5400390625,1953.94995117188,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7884.0,8.0,25.0,3472.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,230.0,73.0,21.0,212.0,154.0,,,65285264.0,185998.0,89,698542.0,14798333.0,0.0,84.28227233886719,0.0,110.82969665527344,0.0,87.09837341308594,0.0,15.807499885559082,2300.0,,,,,,,,99.95728302001953,98.0,98.30000305175781,,,,,,,,,,,,,,24.0,102705.46875,24.0,105663.9609375,0.0,1175.59997558594,0.0,434.649993896484,0.0,419.200012207031,23.992189407348633,102707.5703125,0.010253909975290298,4131.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304518,1,1440,100,9688.0,403.5647888183594,17.55072021484375,6.208683967590332,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70749960.0,24.0,24.0,0.0,0.0,23.9218807220459,18.875,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107241.6796875,103159.7734375,2851.82006835938,84823.9609375,,,70749960.0,,97.30000305175781,69137.4375,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.71997070313,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9688.0,0.0,0.0,4418.0,0.0,0.0,0.0,0.0,0.0,0.0,,,250.0,224.0,73.0,26.0,204.0,131.0,,,70936576.0,186616.0,89,530777.0,17400300.0,0.0,25.599990844726562,0.0,180.4720001220703,0.0,147.88490295410156,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102052.5625,24.0,105816.4375,0.0,1425.23999023438,0.0,568.549987792969,0.0,341.640014648438,24.0,102054.5703125,0.0,5187.10986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304519,1,1440,100,4908.0,204.55679321289062,8.891304016113281,5.228216171264648,100.0,,,,,,0.0,100.0,98.0999984741211,49141348.0,24.0,24.0,0.0,0.0,20.6093807220459,13.621089935302734,,,,4.0,16.5,2012-02-27 16:09:03,107335.84375,104247.90625,1947.27001953125,79381.7265625,,,49141348.0,,98.0999984741211,54828.12109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.42004394531,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4956.0,45.0,210.0,1536.0,0.0,0.0,0.0,0.0,0.0,0.0,,,32.0,28.0,7.0,3.0,38.0,27.0,,,49375576.0,234225.0,89,1481115.0,11685837.0,0.0,0.6411110758781433,0.0,42.122501373291016,0.0,42.783058166503906,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,103015.7578125,23.9843807220459,106007.65625,0.010009770281612873,1328.18005371094,0.0,492.920013427734,0.0,549.77001953125,24.0,103017.7734375,0.0,4318.06982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304520,1,1440,100,10312.0,429.7029113769531,18.68115997314453,6.356441020965576,100.0,,,,,,0.0,94.5999984741211,96.9000015258789,75844280.0,24.0,24.0,0.0,0.0,23.7656307220459,17.9218807220459,,,,4.900000095367432,17.5,2012-03-19 09:46:00,106838.2265625,102168.59375,3211.3701171875,84450.1328125,,,75844280.0,,96.9000015258789,71163.96875,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.60009765625,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10312.0,2.0,6.0,3854.0,0.0,0.0,0.0,0.0,0.0,0.0,,,257.0,216.0,81.0,26.0,234.0,165.0,,,76014448.0,170175.0,98,945476.0,16940378.0,0.0,62.05664825439453,0.0,384.1463928222656,0.0,247.18890380859375,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,94.5999984741211,,,,,,,,,,,,,,24.0,100684.046875,24.0,105195.109375,0.010009770281612873,1643.13000488281,0.0,644.690002441406,0.0,652.929992675781,23.992189407348633,100686.21875,0.009765625,6152.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304521,1,1440,100,11480.0,478.3944091796875,20.797100067138672,7.330770015716553,100.0,,,,,,0.0,89.69999694824219,97.30000305175781,78231408.0,24.0,24.0,0.0,0.0,23.8906307220459,20.84375,,,,5.199999809265137,19.200000762939453,2012-03-13 12:15:39,106979.7265625,102952.0390625,2873.34008789063,86544.390625,,,78231408.0,,97.30000305175781,75223.0234375,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.3701171875,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11480.0,0.0,1.0,4576.0,0.0,0.0,0.0,0.0,0.0,0.0,,,305.0,268.0,404.0,121.0,831.0,423.0,,,78393912.0,162506.0,89,341735.0,19509912.0,0.0,111.1635971069336,0.0,140.4272003173828,0.0,206.94219970703125,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,89.69999694824219,,,,,,,,,,,,,,24.0,101370.0390625,24.0,105565.2578125,0.0,1414.4599609375,0.0,645.760009765625,0.0,673.02001953125,24.0,101372.4921875,0.0,5607.240234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304522,1,1440,100,9056.0,377.4617004394531,16.405799865722656,6.275259971618652,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86140952.0,24.0,24.0,0.0,0.0,23.351560592651367,17.117189407348633,,,,5.099999904632568,20.0,2012-02-29 14:53:49,107289.1015625,104614.7578125,1325.96997070313,88093.59375,,,86140952.0,,98.69999694824219,74968.5,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9056.0,3.0,17.0,3502.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,246.0,94.0,34.0,196.0,153.0,,,86292448.0,151500.0,97,347168.0,19119082.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.08170318603516,0.0,16.132219314575195,2300.0,,,,,,,,99.95728302001953,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102810.2578125,24.0,105769.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.65002441406,24.0,102812.0703125,0.010253909975290298,4477.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304523,1,1440,100,10712.0,446.31329345703125,19.405799865722656,6.796204090118408,100.0,,,,,,0.0,94.69999694824219,98.4000015258789,77567144.0,24.0,24.0,0.0,0.0,23.585939407348633,19.820310592651367,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,107151.046875,104301.0703125,1677.88000488281,87275.71875,,,77567144.0,,98.4000015258789,70312.140625,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.0,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10712.0,3.0,12.0,4008.0,0.0,0.0,0.0,0.0,0.0,0.0,,,12.0,9.0,4.0,1.0,13.0,28.0,,,77727224.0,160083.0,88,378714.0,18249844.0,0.0,0.4625000059604645,0.0,5.6066670417785645,0.0,8.151944160461426,0.0,2.638611078262329,2300.0,,,,,,,,99.95931243896484,98.4000015258789,94.69999694824219,,,,,,,,,,,,,,24.0,102811.1796875,24.0,105790.578125,0.0,1360.46997070313,0.0,517.909973144531,0.0,792.419982910156,23.992189407348633,102813.359375,0.009765625,4337.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304524,1,1440,100,2508.0,104.6239013671875,4.543478012084961,4.035391807556152,100.0,,,,,,0.0,94.0,97.19999694824219,47826408.0,24.0,24.0,0.0,0.0,15.25,5.449219226837158,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108245.171875,102833.59375,3029.56005859375,75494.90625,,,47826408.0,,97.19999694824219,55196.0390625,5.5,40.20000076293945,,,,3029.56005859375,3512.65991210938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2612.0,101.0,276.0,1436.0,0.0,0.0,0.0,0.0,0.0,0.0,,,265.0,228.0,64.0,21.0,241.0,148.0,,,48084560.0,258151.0,89,947988.0,12554400.0,0.0,18.15860939025879,0.0,109.87809753417969,0.0,291.4971923828125,0.0,15.329170227050781,2300.0,,,,,,,,99.95728302001953,97.19999694824219,94.0,,,,,,,,,,,,,,24.0,100534.2734375,24.0,104713.453125,0.0,3531.71997070313,0.0,554.700012207031,0.0,593.169982910156,24.0,100536.1796875,0.010253909975290298,7708.990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304525,1,1440,100,4792.0,199.7209930419922,8.681159019470215,4.758703231811523,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51912024.0,24.0,24.0,0.0,0.0,18.1718807220459,10.078129768371582,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107333.609375,104207.3203125,1710.86999511719,79325.140625,,,51912024.0,,98.4000015258789,57830.12890625,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4868.0,75.0,190.0,2357.0,0.0,0.0,0.0,0.0,0.0,0.0,,,75.0,65.0,13.0,12.0,80.0,94.0,,,52159776.0,247752.0,88,1441379.0,12837684.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.205841064453125,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,24.0,103141.109375,24.0,105729.75,0.0,1603.85998535156,0.0,576.530029296875,0.0,299.470001220703,24.0,103142.9921875,0.0,4190.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304526,1,1440,100,6028.0,251.16050720214844,10.920289993286133,5.331847190856934,100.0,,,,,,0.0,99.9000015258789,94.5,52316192.0,24.0,24.0,0.0,0.0,19.96875,13.0,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106766.03125,99920.8125,5770.8798828125,76620.4375,,,52316192.0,,94.5,58218.48046875,5.699999809265137,52.0,,,,5770.8798828125,6287.68994140625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6080.0,54.0,179.0,2864.0,0.0,0.0,0.0,0.0,0.0,0.0,,,343.0,285.0,135.0,42.0,293.0,169.0,,,52552456.0,236266.0,88,1165911.0,12568182.0,0.0,23.531110763549805,0.0,126.33190155029297,0.0,328.0802001953125,0.0,19.308330535888672,2300.0,,,,,,,,99.95523834228516,94.5,99.9000015258789,,,,,,,,,,,,,,23.9843807220459,97859.3671875,24.0,105094.640625,0.0,1671.39001464844,0.0,800.700012207031,0.0,661.72998046875,23.992189407348633,97861.4609375,0.010742190293967724,8904.5703125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304527,1,1440,100,5248.0,218.60769653320312,9.507246017456055,4.972343921661377,100.0,,,,,,0.0,100.0,98.0,50593336.0,24.0,24.0,0.0,0.0,18.5468807220459,12.0,,,,3.5,16.5,2012-03-22 09:23:41,106766.6015625,103192.0234375,2061.40991210938,74803.5078125,,,50593336.0,,98.0,52961.421875,5.400000095367432,33.0,,,,2061.40991210938,2071.31005859375,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5324.0,78.0,142.0,2483.0,0.0,0.0,0.0,0.0,0.0,0.0,,,290.0,248.0,80.0,30.0,275.0,175.0,,,50872084.0,278749.0,97,1981123.0,12147489.0,0.0,16.357770919799805,0.0,58.450538635253906,0.0,251.85450744628906,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,102011.53125,24.0,105130.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.320007324219,24.0,102013.359375,0.0,4753.240234375,0.01078340969979763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304528,1,1440,100,9136.0,380.456298828125,16.55072021484375,6.748164176940918,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67711328.0,24.0,24.0,0.0,0.0,20.84375,18.351560592651367,,,,5.0,17.899999618530273,2012-03-26 07:53:02,106672.109375,103807.2890625,1760.40002441406,83437.53125,,,67711328.0,,98.30000305175781,68022.2421875,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.48999023438,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9168.0,40.0,143.0,3141.0,0.0,0.0,0.0,0.0,0.0,0.0,,,137.0,116.0,83.0,24.0,195.0,164.0,,,67901760.0,190438.0,88,897877.0,15503200.0,0.0,9.456389427185059,0.0,1.8258329629898071,0.0,60.81528854370117,0.0,12.092780113220215,2300.0,,,,,,,,99.95829010009766,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102643.3984375,24.0,105375.2890625,0.0,1296.81994628906,0.0,421.619995117188,0.0,547.960021972656,23.992189407348633,102645.421875,0.010009770281612873,4026.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304529,1,1440,100,6968.0,290.447998046875,12.623189926147461,5.320198059082031,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65078792.0,24.0,24.0,0.0,0.0,20.492189407348633,13.300780296325684,,,,4.300000190734863,17.399999618530273,2012-03-30 13:02:19,106570.9609375,101614.4296875,2361.2900390625,81810.1015625,,,65078792.0,,97.69999694824219,63388.890625,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.3701171875,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7012.0,42.0,132.0,3077.0,0.0,0.0,0.0,0.0,0.0,0.0,,,321.0,249.0,85.0,44.0,435.0,298.0,,,65280872.0,202078.0,87,783656.0,15006198.0,0.0,25.388330459594727,0.0,110.26000213623047,0.0,201.28469848632812,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100540.1015625,24.0,103777.7265625,0.0,2793.22998046875,0.0,492.940002441406,0.0,381.839996337891,24.0,100541.7421875,0.0,6029.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-26,2304530,1,1440,100,10288.0,428.74310302734375,18.637680053710938,6.389468193054199,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69922976.0,24.0,24.0,0.0,0.0,21.804689407348633,16.78125,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106765.4921875,101658.6015625,3971.63989257813,82960.3828125,,,69922976.0,,96.19999694824219,67170.453125,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10312.0,24.0,86.0,3610.0,0.0,0.0,0.0,0.0,0.0,0.0,,,241.0,212.0,73.0,28.0,204.0,170.0,,,70124520.0,201541.0,88,1026721.0,15892694.0,0.0,43.90081024169922,0.0,2529.867919921875,0.0,2355.7109375,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100556.6328125,24.0,105368.2578125,0.0,1397.22998046875,0.0,479.739990234375,0.0,358.040008544922,24.0,100558.8671875,0.0,6206.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-27 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,91,3,1440,100,,,,,,,70279.0,1771.0,17245.0,68508.0,,,,,,,,,,,,,,,,,,,,,471461.0,104743583.0,,9346653.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,4312.0,1876835.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-28 00:20:18,,,,,,,,,,,,
2024-05-27,2304510,1,1440,100,2564.0,106.85710144042969,4.644927978515625,4.096834182739258,98.9990234375,,,,,,0.0,99.19999694824219,96.5999984741211,66212824.0,24.0,23.757810592651367,0.2402344048023224,0.31005859375,11.859379768371582,7.257812976837158,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108269.7265625,103366.4375,3637.1201171875,83679.7578125,,,66212824.0,,96.5999984741211,69232.7578125,6.699999809265137,38.70000076293945,,,,3637.1201171875,3022.6201171875,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2716.0,154.0,281.0,1588.0,5.0,4.0,2.0,0.0,3.0,0.0,,,330.0,288.0,71.0,22.0,328.0,148.0,,,66407032.0,194209.0,89,1054612.0,14348043.0,0.3075000047683716,92.46589660644531,0.0,113.76640319824219,0.28833329677581787,236.239501953125,0.0,13.616669654846191,2300.0,,,,,,,,99.04326629638672,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,23.398439407348633,101912.71875,24.0,106849.2109375,0.010009770281612873,1420.52001953125,0.0,594.590026855469,0.3599854111671448,699.969970703125,23.398439407348633,101914.71875,0.599609375,6355.009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:19:59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304511,1,1440,100,3108.0,129.6376953125,5.630434989929199,3.9884390830993652,100.0,,,,,,0.0,99.30000305175781,97.19999694824219,60094212.0,24.0,24.0,0.0,0.16015629470348358,12.05469036102295,6.871094226837158,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,108269.453125,103741.328125,2933.19995117188,81613.5625,,,60094212.0,,97.19999694824219,62643.69140625,6.099999904632568,35.5,,,,2933.19995117188,2660.8701171875,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3264.0,155.0,182.0,2167.0,1.0,1.0,1.0,0.0,0.0,0.0,,,278.0,229.0,63.0,12.0,221.0,138.0,,,60307008.0,212795.0,89,1028235.0,15788394.0,0.15361109375953674,23.323610305786133,0.0,80.2266616821289,0.0,326.1944885253906,0.0,13.409720420837402,2300.0,,,,,,,,99.95955657958984,97.19999694824219,99.30000305175781,,,,,,,,,,,,,,23.835939407348633,102296.6796875,24.0,106487.0703125,0.0,1782.38000488281,0.0,608.47998046875,0.1499633938074112,647.169982910156,23.84375,102298.3828125,0.1596679985523224,5971.06982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304512,1,1440,100,3952.0,164.8125,7.159420013427734,4.408603191375732,100.0,,,,,,0.0,92.5999984741211,97.80000305175781,69774400.0,24.0,23.992189407348633,0.0,0.1600341945886612,15.07030963897705,8.226563453674316,,,,4.699999809265137,16.5,2012-04-23 14:01:53,106017.9609375,102434.4921875,2232.88989257813,84540.453125,,,69774400.0,,97.80000305175781,68614.203125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2021.10998535156,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4072.0,118.0,152.0,2180.0,1.0,1.0,1.0,0.0,0.0,0.0,,,252.0,222.0,81.0,18.0,189.0,146.0,,,69955024.0,180618.0,87,479899.0,15138109.0,0.15388889610767365,92.4783935546875,0.0,43.04222106933594,0.0,217.63099670410156,0.0,14.544170379638672,2300.0,,,,,,,,99.9993667602539,97.80000305175781,92.5999984741211,,,,,,,,,,,,,,23.84375,101226.3515625,23.992189407348633,104497.71875,0.010009770281612873,1520.23999023438,0.0,528.260009765625,0.149993896484375,508.380004882813,23.84375,101228.28125,0.16015629470348358,4789.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304513,1,1440,100,3032.0,126.51270294189453,5.492753982543945,4.010378837585449,95.95845794677734,,,,,,0.0,99.30000305175781,97.19999694824219,70225536.0,24.0,23.03125,0.969970703125,5.469971179962158,10.390629768371582,6.328125,,,,4.599999904632568,17.799999237060547,2012-01-20 18:05:10,108269.90625,103903.3515625,2955.51000976563,84821.8828125,,,70225536.0,,97.19999694824219,68737.71875,6.800000190734863,43.099998474121094,,,,2955.51000976563,2872.56005859375,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3176.0,142.0,86.0,2020.0,2.0,2.0,1.0,1.0,0.0,0.0,,,239.0,212.0,417.0,130.0,923.0,525.0,,,70412376.0,186841.0,90,835244.0,16781780.0,0.15416669845581055,49.75165939331055,0.45750001072883606,38.79582977294922,0.0,71.33029174804688,0.0,13.302220344543457,2300.0,,,,,,,,95.95947265625,97.19999694824219,99.30000305175781,,,,,,,,,,,,,,18.070310592651367,102294.25,23.992189407348633,106684.890625,0.010009770281612873,1585.02001953125,4.79998779296875,614.849975585938,0.1499633938074112,818.419982910156,18.070310592651367,102296.28125,5.929687976837158,5973.6298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304514,1,1440,100,3312.0,137.94410705566406,6.0,4.050193786621094,100.0,,,,,,0.0,99.30000305175781,98.0999984741211,62542488.0,24.0,24.0,0.0,0.1501464992761612,11.94530963897705,6.417969226837158,,,,4.300000190734863,15.800000190734863,2012-05-11 15:53:23,105584.109375,102256.2890625,1992.44995117188,82251.5390625,,,62542488.0,,98.0999984741211,64947.83984375,6.5,49.400001525878906,,,,1992.44995117188,2151.31005859375,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3472.0,158.0,249.0,1448.0,1.0,1.0,1.0,0.0,0.0,0.0,,,211.0,191.0,61.0,19.0,230.0,134.0,,,79455296.0,192933.0,89,628344.0,13294506.0,0.15388889610767365,16.585830688476562,0.0,47.941650390625,0.0,186.62969970703125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.30000305175781,,,,,,,,,,,,,,23.851560592651367,101078.75,24.0,104065.8828125,0.0,1518.22998046875,0.0,626.77001953125,0.1500243991613388,366.010009765625,23.851560592651367,101080.75,0.14990229904651642,4503.35986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304515,1,1440,100,1796.0,74.72595977783203,3.2536230087280273,3.483544111251831,100.0,,,,,,0.0,92.9000015258789,93.80000305175781,45562332.0,24.0,24.0,0.0,0.16015629470348358,11.07030963897705,4.269530773162842,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105898.1171875,97039.2109375,6542.0,72804.7421875,,,45562332.0,,93.80000305175781,54802.69921875,5.699999809265137,33.5,,,,6542.0,6267.18017578125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1960.0,165.0,228.0,1561.0,1.0,1.0,1.0,0.0,0.0,0.0,,,279.0,234.0,60.0,26.0,242.0,139.0,,,45831840.0,269509.0,87,607960.0,12042779.0,0.15611110627651215,19.92222023010254,0.0,40.9869384765625,0.0,227.6884002685547,0.0,16.798059463500977,2300.0,,,,,,,,99.9993667602539,93.80000305175781,92.9000015258789,,,,,,,,,,,,,,23.84375,95272.75,24.0,103419.2109375,0.0,2478.90991210938,0.0,1218.31994628906,0.16000370681285858,384.989990234375,23.835939407348633,95274.96875,0.16015629470348358,10623.150390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304516,1,1440,100,3960.0,164.99549865722656,7.17391300201416,4.5435051918029785,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75222360.0,24.0,24.0,0.0,0.1501464992761612,14.75780963897705,8.617188453674316,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107265.2109375,103900.1328125,2203.67993164063,86428.109375,,,75222360.0,,97.9000015258789,73155.6484375,7.400000095367432,38.5,,,,2203.67993164063,2357.2900390625,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4080.0,122.0,198.0,2217.0,1.0,1.0,1.0,0.0,0.0,0.0,,,2.0,2.0,1.0,0.0,1.0,0.0,,,75393320.0,170958.0,98,617307.0,15400267.0,0.15388889610767365,0.15388889610767365,0.0,0.0,0.0,0.056111108511686325,0.0,0.0,2300.0,,,,,,,,99.99846649169922,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,23.835939407348633,102166.7578125,24.0,105909.9375,0.0,1355.27001953125,0.0,611.380004882813,0.1500243991613388,926.25,23.851560592651367,102168.7578125,0.1503905951976776,5096.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304517,1,1440,100,3348.0,139.58230590820312,6.065217018127441,4.300889015197754,100.0,,,,,,0.0,98.4000015258789,98.0,65102616.0,24.0,24.0,0.0,0.1600341945886612,13.375,7.203125,,,,4.699999809265137,15.399999618530273,2012-03-19 08:26:19,106863.5625,103767.71875,2102.5400390625,84389.296875,,,65102616.0,,98.0,66874.609375,6.699999809265137,39.0,,,,2102.5400390625,1954.10998535156,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3488.0,137.0,171.0,1993.0,1.0,1.0,1.0,0.0,0.0,0.0,,,258.0,231.0,74.0,21.0,212.0,154.0,,,65288752.0,186135.0,89,698713.0,14800326.0,0.15361109375953674,84.43588256835938,0.0,110.82969665527344,0.0,87.09837341308594,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.4000015258789,,,,,,,,,,,,,,23.851560592651367,102729.3203125,24.0,105687.9609375,0.0,1175.59997558594,0.0,434.649993896484,0.15997309982776642,419.359985351563,23.851560592651367,102731.421875,0.14990229904651642,4132.14013671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304518,1,1440,100,3968.0,165.57359313964844,7.188405990600586,4.369027137756348,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70753928.0,24.0,24.0,0.0,0.1599120944738388,15.5,8.421875,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107265.6796875,103183.7734375,2851.82006835938,84839.4609375,,,70753928.0,,97.30000305175781,69145.859375,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.8798828125,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,4080.0,108.0,225.0,2842.0,1.0,1.0,1.0,0.0,0.0,0.0,,,251.0,225.0,74.0,26.0,204.0,131.0,,,70940656.0,186724.0,89,531002.0,17403142.0,0.1572221964597702,25.75720977783203,0.0,180.4720001220703,0.0,147.88490295410156,0.0,13.44832992553711,2300.0,,,,,,,,99.9993667602539,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.835939407348633,102076.3984375,24.0,105840.4375,0.010009770281612873,1425.25,0.0,568.549987792969,0.149993896484375,341.790008544922,23.835939407348633,102078.40625,0.16015629470348358,5187.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304519,1,1440,100,1076.0,44.82413101196289,1.949275016784668,3.3034310340881348,100.0,,,,,,0.0,100.0,98.0999984741211,49142424.0,24.0,23.992189407348633,0.0,0.14990229904651642,9.8125,2.929687976837158,,,,4.0,16.5,2012-02-27 16:09:03,107359.84375,104271.8984375,1947.27001953125,79391.5390625,,,49142424.0,,98.0999984741211,54831.05078125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.56994628906,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1260.0,187.0,369.0,847.0,2.0,2.0,1.0,0.0,1.0,0.0,,,34.0,30.0,8.0,3.0,39.0,27.0,,,49376836.0,234412.0,89,1481484.0,11686684.0,0.15861110389232635,0.7997223138809204,0.0,42.122501373291016,0.05666666850447655,42.83972930908203,0.0,1.5449999570846558,2300.0,,,,,,,,99.99899291992188,98.0999984741211,100.0,,,,,,,,,,,,,,23.78125,103039.5390625,24.0,106031.65625,0.0,1328.18005371094,0.0,492.920013427734,0.219970703125,549.989990234375,23.773439407348633,103041.546875,0.22021479904651642,4318.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
