TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-27,2304520,1,1440,100,5080.0,212.34500122070312,9.202898979187012,4.715550899505615,100.0,,,,,,0.0,94.80000305175781,96.9000015258789,75849360.0,24.0,24.0,0.0,0.1699219048023224,15.859379768371582,9.5625,,,,4.900000095367432,17.5,2012-03-19 09:46:00,106862.2265625,102192.59375,3211.3701171875,84465.9921875,,,75849360.0,,96.9000015258789,71173.53125,7.300000190734863,37.900001525878906,,,,3211.3701171875,3076.77001953125,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5192.0,102.0,217.0,2604.0,1.0,1.0,1.0,0.0,0.0,0.0,,,258.0,217.0,82.0,26.0,234.0,165.0,,,76019640.0,170277.0,98,945693.0,16942982.0,0.16611109673976898,62.22275924682617,0.0,384.1463928222656,0.0,247.18890380859375,0.0,15.360549926757812,2300.0,,,,,,,,99.99822235107422,96.9000015258789,94.80000305175781,,,,,,,,,,,,,,23.835939407348633,100707.8828125,23.992189407348633,105219.1015625,0.0,1643.13000488281,0.0,644.690002441406,0.1699828952550888,653.099975585938,23.8281307220459,100710.046875,0.17041020095348358,6152.18017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304521,1,1440,100,5520.0,230.07460021972656,10.0,5.182024002075195,100.0,,,,,,0.0,90.0,97.30000305175781,78236928.0,24.0,24.0,0.0,0.3098145127296448,16.4531307220459,10.77344036102295,,,,5.199999809265137,19.200000762939453,2012-03-13 12:15:39,107003.7265625,102976.0390625,2873.34008789063,86560.84375,,,78236928.0,,97.30000305175781,75233.796875,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.67993164063,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5608.0,87.0,181.0,3266.0,2.0,2.0,2.0,0.0,0.0,0.0,,,307.0,270.0,406.0,121.0,831.0,423.0,,,78399520.0,162593.0,89,341916.0,19513178.0,0.30861109495162964,111.47219848632812,0.0,140.4272003173828,0.0,206.94219970703125,0.0,23.584440231323242,2300.0,,,,,,,,99.9600830078125,97.30000305175781,90.0,,,,,,,,,,,,,,23.6875,101393.7265625,24.0156307220459,105589.2734375,0.0,1414.4599609375,0.0,645.760009765625,0.29998779296875,673.320007324219,23.6875,101396.1796875,0.3095703125,5607.5498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304522,1,1440,100,5144.0,214.28579711914062,9.318840980529785,4.89477014541626,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86146096.0,24.0,24.0,0.0,0.0,17.445310592651367,9.960938453674316,,,,5.0,20.0,2012-02-29 14:53:49,107313.1015625,104638.7578125,1325.96997070313,88111.0390625,,,86146096.0,,98.69999694824219,74978.4609375,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5224.0,75.0,141.0,3368.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,246.0,94.0,34.0,196.0,153.0,,,86297672.0,151575.0,97,347309.0,19122450.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.08170318603516,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102834.2578125,24.0,105793.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.65002441406,23.992189407348633,102836.0625,0.0,4477.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304523,1,1440,100,5176.0,215.5843048095703,9.376811981201172,4.745565891265869,100.0,,,,,,0.0,94.9000015258789,98.4000015258789,77572320.0,24.0,23.992189407348633,0.0,0.1599120944738388,15.21094036102295,9.101563453674316,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,107175.046875,104325.0625,1677.88000488281,87290.9296875,,,77572320.0,,98.4000015258789,70321.2421875,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.15991210938,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5280.0,106.0,247.0,2612.0,1.0,1.0,1.0,0.0,0.0,0.0,,,13.0,10.0,5.0,1.0,13.0,28.0,,,77732504.0,160189.0,88,378961.0,18252456.0,0.1597221940755844,0.6222221851348877,0.0,5.6066670417785645,0.0,8.151944160461426,0.0,2.638611078262329,2300.0,,,,,,,,99.9994888305664,98.4000015258789,94.9000015258789,,,,,,,,,,,,,,23.84375,102835.0234375,24.0,105814.578125,0.0,1360.46997070313,0.0,517.909973144531,0.1600341945886612,792.580017089844,23.84375,102837.203125,0.16015629470348358,4337.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304524,1,1440,100,1788.0,74.44564056396484,3.2391300201416016,3.3592889308929443,100.0,,,,,,0.0,94.19999694824219,97.19999694824219,47828196.0,24.0,23.9843807220459,0.0,0.16015629470348358,8.25,4.519530773162842,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108269.171875,102857.578125,3029.56005859375,75503.15625,,,47828196.0,,97.19999694824219,55200.55859375,5.5,40.20000076293945,,,,3029.56005859375,3512.82006835938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1992.0,205.0,225.0,1337.0,1.0,1.0,1.0,0.0,0.0,0.0,,,266.0,229.0,65.0,21.0,241.0,148.0,,,48086552.0,258356.0,89,948213.0,12555737.0,0.15416669845581055,18.31277084350586,0.0,109.87809753417969,0.0,291.4971923828125,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.19999694824219,94.19999694824219,,,,,,,,,,,,,,23.835939407348633,100558.109375,23.9843807220459,104737.4375,0.010009770281612873,3531.72998046875,0.0,554.700012207031,0.1500243991613388,593.320007324219,23.851560592651367,100560.03125,0.14990229904651642,7709.14013671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304525,1,1440,100,2324.0,96.77369689941406,4.210144996643066,3.677314043045044,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51914348.0,24.0,24.0,0.0,0.0,11.71875,5.292969226837158,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107357.609375,104231.3203125,1710.86999511719,79336.859375,,,51914348.0,,98.4000015258789,57835.421875,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2492.0,169.0,254.0,1954.0,0.0,0.0,0.0,0.0,0.0,0.0,,,75.0,65.0,13.0,12.0,80.0,94.0,,,52162268.0,247921.0,88,1441633.0,12839638.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.205841064453125,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,24.0,103165.109375,24.0,105753.75,0.0,1603.85998535156,0.0,576.530029296875,0.0,299.470001220703,24.0,103166.9921875,0.0,4190.6201171875,0.911218523979187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304526,1,1440,100,2668.0,111.14530181884766,4.8333330154418945,4.057002067565918,100.0,,,,,,0.0,99.9000015258789,94.5,52318860.0,24.0,23.9843807220459,0.0,0.16015629470348358,13.30469036102295,6.257812976837158,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106790.03125,99944.796875,5770.8798828125,76633.7421875,,,52318860.0,,94.5,58224.73828125,5.699999809265137,52.0,,,,5770.8798828125,6287.85009765625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2808.0,139.0,231.0,2171.0,1.0,1.0,1.0,0.0,0.0,0.0,,,344.0,286.0,136.0,42.0,293.0,169.0,,,52555264.0,236405.0,88,1166142.0,12570353.0,0.15388889610767365,23.684999465942383,0.0,126.33190155029297,0.0,328.0802001953125,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,23.851560592651367,97883.21875,23.992189407348633,105118.6328125,0.010009770281612873,1671.40002441406,0.0,800.700012207031,0.1600341945886612,661.890014648438,23.851560592651367,97885.3125,0.14941410720348358,8904.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304527,1,1440,100,1688.0,70.30526733398438,3.0579710006713867,3.3625950813293457,100.0,,,,,,0.0,100.0,98.0,50595024.0,24.0,24.0,0.0,0.3198241889476776,10.44530963897705,4.089844226837158,,,,3.5,16.5,2012-03-22 09:23:41,106790.6015625,103216.0234375,2061.40991210938,74813.953125,,,50595024.0,,98.0,52965.51171875,5.400000095367432,33.0,,,,2061.40991210938,2071.6298828125,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1868.0,178.0,234.0,1804.0,2.0,2.0,2.0,0.0,0.0,0.0,,,292.0,250.0,82.0,30.0,275.0,175.0,,,50873952.0,278927.0,97,1981357.0,12149293.0,0.3180555999279022,16.675830841064453,0.0,58.450538635253906,0.0,251.85450744628906,0.0,21.3558292388916,2300.0,,,,,,,,99.95905303955078,98.0,100.0,,,,,,,,,,,,,,23.679689407348633,102035.2109375,24.0,105154.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.3099975883960724,431.630004882813,23.679689407348633,102037.0390625,0.3198241889476776,4753.56005859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1420.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304528,1,1440,100,3264.0,136.1468963623047,5.913043022155762,4.746581077575684,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67714592.0,24.0,23.992189407348633,0.0,0.1500243991613388,14.24219036102295,9.929688453674316,,,,5.0,17.899999618530273,2012-03-26 07:53:02,106696.109375,103831.28125,1760.40002441406,83451.7734375,,,67714592.0,,98.30000305175781,68032.171875,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.64001464844,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3392.0,124.0,165.0,2306.0,1.0,1.0,1.0,0.0,0.0,0.0,,,138.0,117.0,84.0,24.0,195.0,164.0,,,67905152.0,190562.0,88,898042.0,15505506.0,0.15388889610767365,9.610278129577637,0.0,1.8258329629898071,0.0,60.81528854370117,0.0,12.092780113220215,2300.0,,,,,,,,99.99923706054688,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.84375,102667.2421875,24.0,105399.2890625,0.0,1296.81994628906,0.0,421.619995117188,0.1499633938074112,548.109985351563,23.851560592651367,102669.2734375,0.1501464992761612,4026.84008789063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304529,1,1440,100,3556.0,148.16619873046875,6.442028999328613,4.337382793426514,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65082348.0,24.0,23.992189407348633,0.0,0.1599120944738388,15.921879768371582,8.30078125,,,,4.300000190734863,17.399999618530273,2012-03-30 13:02:19,106594.9609375,101638.421875,2361.2900390625,81826.0234375,,,65082348.0,,97.69999694824219,63397.19140625,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.53002929688,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3656.0,102.0,91.0,2740.0,1.0,1.0,1.0,0.0,0.0,0.0,,,322.0,250.0,86.0,44.0,435.0,298.0,,,65284528.0,202180.0,87,783747.0,15008938.0,0.1550000011920929,25.5433292388916,0.0,110.26000213623047,0.0,201.28469848632812,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.851560592651367,100563.953125,24.0,103801.7265625,0.0,2793.22998046875,0.0,492.940002441406,0.16000370681285858,382.0,23.835939407348633,100565.578125,0.1596679985523224,6029.3798828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-27,2304530,1,1440,100,3224.0,134.106201171875,5.840579986572266,4.3331708908081055,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69926200.0,24.0,24.0,0.0,0.0,15.92969036102295,7.453125,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106789.4921875,101682.6015625,3971.63989257813,82976.3125,,,69926200.0,,96.19999694824219,67177.90625,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3320.0,103.0,126.0,3087.0,0.0,0.0,0.0,0.0,0.0,0.0,,,241.0,212.0,73.0,28.0,204.0,170.0,,,70127840.0,201644.0,88,1026847.0,15895781.0,0.0,43.90081024169922,0.0,2529.867919921875,0.0,2355.7109375,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100580.6328125,23.992189407348633,105392.25,0.010009770281612873,1397.23999023438,0.0,479.739990234375,0.0,358.040008544922,24.0,100582.8671875,0.0,6206.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-28 00:20:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,91,3,1440,100,,,,,,,130958.0,627.0,23502.0,130331.0,,,,,,,,,,,,,,,,,,,,,472088.0,104874541.0,,9370155.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,1526.0,1878361.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-29 00:19:31,,,,,,,,,,,,
2024-05-28,2304510,1,1440,100,5732.0,238.7884063720703,10.38405990600586,5.124673843383789,99.1668701171875,,,,,,0.0,99.19999694824219,96.5999984741211,66218556.0,24.0,23.804689407348633,0.1999512016773224,0.0,17.1093807220459,11.77344036102295,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108293.7265625,103390.2421875,3637.32006835938,83696.8671875,,,66218556.0,,96.5999984741211,69244.53125,6.699999809265137,38.70000076293945,,,,3637.32006835938,3022.6201171875,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5820.0,87.0,328.0,1993.0,1.0,1.0,0.0,0.0,1.0,0.0,,,331.0,289.0,71.0,22.0,329.0,148.0,,,66412852.0,194296.0,89,1054940.0,14350036.0,0.0,92.46589660644531,0.0,113.76640319824219,0.20000000298023224,236.4394989013672,0.0,13.616669654846191,2300.0,,,,,,,,99.16586303710938,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,23.804689407348633,101936.5234375,24.0,106873.2109375,0.0,1420.52001953125,0.0,594.590026855469,0.0,699.969970703125,23.804689407348633,101938.5234375,0.2001952975988388,6355.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304511,1,1440,100,6716.0,279.8403015136719,12.166669845581055,5.180321216583252,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,60100928.0,24.0,24.0,0.0,0.0,16.539060592651367,12.097660064697266,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,108293.453125,103765.328125,2933.19995117188,81630.1015625,,,60100928.0,,97.19999694824219,62655.7890625,6.099999904632568,35.5,,,,2933.19995117188,2660.8701171875,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6816.0,98.0,236.0,2790.0,0.0,0.0,0.0,0.0,0.0,0.0,,,278.0,229.0,63.0,12.0,221.0,138.0,,,60313824.0,212893.0,89,1028471.0,15791184.0,0.0,23.323610305786133,0.0,80.2266616821289,0.0,326.1944885253906,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,24.0,102320.6796875,23.992189407348633,106511.0625,0.010009770281612873,1782.39001464844,0.0,608.47998046875,0.0,647.169982910156,24.0,102322.3828125,0.0,5971.06982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304512,1,1440,100,6024.0,250.84100341796875,10.913040161132812,5.117092132568359,100.0,,,,,,0.0,92.9000015258789,97.80000305175781,69780424.0,24.0,24.0,0.0,0.0,19.7656307220459,12.0,,,,4.699999809265137,16.5,2012-04-23 14:01:53,106041.9609375,102458.4921875,2232.88989257813,84560.21875,,,69780424.0,,97.80000305175781,68626.203125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2021.10998535156,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6080.0,62.0,196.0,2580.0,0.0,0.0,0.0,0.0,0.0,0.0,,,252.0,222.0,81.0,18.0,189.0,146.0,,,69961104.0,180680.0,87,480095.0,15140689.0,0.0,92.4783935546875,0.0,43.04222106933594,0.0,217.63099670410156,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,92.9000015258789,,,,,,,,,,,,,,24.0,101250.3515625,24.0,104521.71875,0.0,1520.23999023438,0.0,528.260009765625,0.0,508.380004882813,24.0,101252.28125,0.0,4789.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304513,1,1440,100,6824.0,284.2880859375,12.362319946289062,5.257260799407959,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,70232360.0,24.0,24.0,0.0,0.0,17.375,12.234379768371582,,,,4.599999904632568,17.799999237060547,2012-01-20 18:05:10,108293.90625,103927.3515625,2955.51000976563,84839.2578125,,,70232360.0,,97.19999694824219,68749.953125,6.800000190734863,43.099998474121094,,,,2955.51000976563,2872.56005859375,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6912.0,89.0,316.0,2784.0,1.0,1.0,0.0,0.0,1.0,0.0,,,240.0,213.0,417.0,130.0,924.0,525.0,,,70419288.0,186930.0,90,835560.0,16784564.0,0.0,49.75165939331055,0.0,38.79582977294922,0.054999999701976776,71.38529205322266,0.0,13.302220344543457,2300.0,,,,,,,,99.99974822998047,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,23.9531307220459,102318.203125,24.0,106708.890625,0.0,1585.02001953125,0.0,614.849975585938,0.05999755859375,818.47998046875,23.9375,102320.21875,0.0600585900247097,5973.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304514,1,1440,100,7256.0,302.1671142578125,13.144929885864258,5.373190879821777,100.0,,,,,,0.0,99.30000305175781,98.0999984741211,62549744.0,24.0,24.0,0.0,0.0,16.273439407348633,12.769530296325684,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105608.109375,102280.2890625,1992.44995117188,82267.8125,,,62549744.0,,98.0999984741211,64960.609375,6.5,49.400001525878906,,,,1992.44995117188,2151.31005859375,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7360.0,107.0,370.0,1869.0,1.0,1.0,0.0,0.0,1.0,0.0,,,212.0,192.0,61.0,19.0,231.0,134.0,,,79462656.0,193040.0,89,628714.0,13296375.0,0.0,16.585830688476562,0.0,47.941650390625,0.054999999701976776,186.6846923828125,0.0,12.530280113220215,2300.0,,,,,,,,99.99974822998047,98.0999984741211,99.30000305175781,,,,,,,,,,,,,,23.9375,101102.6875,24.0,104089.8828125,0.0,1518.22998046875,0.0,626.77001953125,0.05999755859375,366.070007324219,23.9375,101104.6875,0.0600585900247097,4503.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304515,1,1440,100,4972.0,207.081298828125,9.007246017456055,4.785045146942139,100.0,,,,,,0.0,93.19999694824219,93.80000305175781,45567304.0,24.0,24.0,0.0,0.0,15.328129768371582,10.300780296325684,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105922.1171875,97063.2109375,6542.0,72820.0703125,,,45567304.0,,93.80000305175781,54813.0,5.699999809265137,33.5,,,,6542.0,6267.18017578125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5088.0,115.0,377.0,1797.0,1.0,1.0,0.0,0.0,1.0,0.0,,,280.0,235.0,60.0,26.0,243.0,139.0,,,45836928.0,269624.0,87,608337.0,12044576.0,0.0,19.92222023010254,0.0,40.9869384765625,0.05000000074505806,227.7384033203125,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,93.19999694824219,,,,,,,,,,,,,,23.9531307220459,95296.703125,24.0,103443.2109375,0.0,2478.90991210938,0.0,1218.31994628906,0.050018310546875,385.040008544922,23.9531307220459,95298.921875,0.0498046912252903,10623.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304516,1,1440,100,7216.0,300.51971435546875,13.072460174560547,5.576939105987549,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75229576.0,24.0,23.9843807220459,0.0,0.0,20.742189407348633,14.0625,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107289.2109375,103924.1171875,2203.67993164063,86448.8515625,,,75229576.0,,97.9000015258789,73169.7109375,7.400000095367432,38.5,,,,2203.67993164063,2357.2900390625,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7256.0,43.0,142.0,2973.0,0.0,0.0,0.0,0.0,0.0,0.0,,,2.0,2.0,1.0,0.0,1.0,0.0,,,75400576.0,171001.0,98,617449.0,15403240.0,0.0,0.15388889610767365,0.0,0.0,0.0,0.056111108511686325,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102190.7578125,24.0,105933.9375,0.0,1355.27001953125,0.0,611.380004882813,0.0,926.25,24.0,102192.7578125,0.0,5096.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304517,1,1440,100,7040.0,293.26800537109375,12.753620147705078,5.589842796325684,100.0,,,,,,0.0,98.4000015258789,98.0,65109656.0,24.0,23.992189407348633,0.0,0.0,18.53125,13.25,,,,4.699999809265137,15.399999618530273,2012-03-19 08:26:19,106887.5625,103791.7109375,2102.5400390625,84407.828125,,,65109656.0,,98.0,66887.859375,6.699999809265137,39.0,,,,2102.5400390625,1954.10998535156,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7112.0,71.0,258.0,2679.0,1.0,1.0,0.0,0.0,1.0,0.0,,,259.0,232.0,74.0,21.0,213.0,154.0,,,65295864.0,186206.0,89,698971.0,14803005.0,0.0,84.43588256835938,0.0,110.82969665527344,0.056111108511686325,87.15447998046875,0.0,15.807499885559082,2300.0,,,,,,,,99.95816802978516,98.0,98.4000015258789,,,,,,,,,,,,,,23.9375,102753.2578125,24.0,105711.9609375,0.0,1175.59997558594,0.0,434.649993896484,0.050018310546875,419.410003662109,23.9375,102755.359375,0.0600585900247097,4132.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304518,1,1440,100,7552.0,314.61370849609375,13.681159973144531,5.427066802978516,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70761480.0,24.0,24.0,0.0,0.0,20.710939407348633,13.41405963897705,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107289.6796875,103207.7734375,2851.82006835938,84860.171875,,,70761480.0,,97.30000305175781,69159.2734375,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.8798828125,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7592.0,45.0,150.0,3748.0,0.0,0.0,0.0,0.0,0.0,0.0,,,251.0,225.0,74.0,26.0,204.0,131.0,,,70948248.0,186769.0,89,531152.0,17406890.0,0.0,25.75720977783203,0.0,180.4720001220703,0.0,147.88490295410156,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102100.3984375,23.992189407348633,105864.4296875,0.0,1425.25,0.0,568.549987792969,0.0,341.790008544922,24.0,102102.40625,0.0,5187.27001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304519,1,1440,100,5076.0,211.41969299316406,9.19565200805664,4.8670430183410645,100.0,,,,,,0.0,100.0,98.0999984741211,49147500.0,24.0,24.0,0.0,0.0,16.039060592651367,10.46875,,,,4.0,16.5,2012-02-27 16:09:03,107383.84375,104295.8984375,1947.27001953125,79407.578125,,,49147500.0,,98.0999984741211,54841.51953125,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.56994628906,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5188.0,111.0,310.0,1015.0,0.0,0.0,0.0,0.0,0.0,0.0,,,34.0,30.0,8.0,3.0,39.0,27.0,,,49382024.0,234523.0,89,1481794.0,11687699.0,0.0,0.7997223138809204,0.0,42.122501373291016,0.0,42.83972930908203,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,103063.5390625,24.0,106055.65625,0.0,1328.18005371094,0.0,492.920013427734,0.0,549.989990234375,24.0,103065.546875,0.0,4318.2900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304520,1,1440,100,1696.0,70.63298797607422,3.0724639892578125,5.537144184112549,44.08366012573242,,,,,,0.0,93.0,96.9000015258789,75851056.0,24.0,10.5625,13.419919967651367,0.0,7.796875,14.046879768371582,,,,4.900000095367432,17.5,2012-03-19 09:46:00,106886.2265625,102203.15625,3224.7900390625,84473.7890625,,,75851056.0,,96.9000015258789,71187.578125,7.300000190734863,37.900001525878906,,,,3224.7900390625,3076.77001953125,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1840.0,140.0,129.0,1752.0,5.0,0.0,0.0,0.0,7.0,0.0,,,263.0,217.0,82.0,26.0,241.0,165.0,,,76021480.0,170417.0,98,945822.0,16944734.0,0.0,62.22275924682617,0.0,384.1463928222656,13.474720001220703,260.6636047363281,0.0,15.360549926757812,2300.0,,,,,,,,44.08467102050781,96.9000015258789,93.0,,,,,,,,,,,,,,10.52344036102295,100718.40625,24.0,105243.1015625,0.0,1643.13000488281,0.0,644.690002441406,0.0500488318502903,653.150024414063,10.53125,100720.578125,13.469730377197266,6165.64990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304521,1,1440,100,9152.0,381.34381103515625,16.579710006713867,6.372926235198975,100.0,,,,,,0.0,90.4000015258789,97.30000305175781,78246080.0,24.0,24.007810592651367,0.0,0.0,21.757810592651367,16.6718807220459,,,,5.199999809265137,19.200000762939453,2012-03-13 12:15:39,107027.7265625,103000.046875,2873.34008789063,86582.6015625,,,78246080.0,,97.30000305175781,75250.46875,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.67993164063,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9184.0,27.0,98.0,4156.0,0.0,0.0,0.0,0.0,0.0,0.0,,,307.0,270.0,406.0,121.0,831.0,423.0,,,78408704.0,162620.0,89,342014.0,19517334.0,0.0,111.47219848632812,0.0,140.4272003173828,0.0,206.94219970703125,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,90.4000015258789,,,,,,,,,,,,,,24.0,101417.7265625,24.0,105613.2734375,0.0,1414.4599609375,0.0,645.760009765625,0.0,673.320007324219,24.0,101420.1796875,0.0,5607.5498046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304522,1,1440,100,6160.0,256.5929870605469,11.159420013427734,5.374415874481201,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86152256.0,24.0,24.0,0.0,0.0,22.273439407348633,13.0,,,,5.099999904632568,20.0,2012-02-29 14:53:49,107337.1015625,104662.7578125,1325.96997070313,88133.3125,,,86152256.0,,98.69999694824219,74991.4609375,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6168.0,15.0,50.0,3894.0,0.0,0.0,0.0,0.0,0.0,0.0,,,274.0,246.0,94.0,34.0,196.0,153.0,,,86303840.0,151590.0,97,347359.0,19126344.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.08170318603516,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102858.2578125,24.0,105817.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.65002441406,24.0,102860.0625,0.0,4477.0400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304523,1,1440,100,7744.0,323.00048828125,14.028989791870117,5.530395984649658,100.0,,,,,,0.0,95.0999984741211,98.4000015258789,77580064.0,24.0,24.0,0.0,0.0,21.351560592651367,12.44530963897705,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,107199.046875,104349.0625,1677.88000488281,87312.28125,,,77580064.0,,98.4000015258789,70333.6875,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.15991210938,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7784.0,36.0,120.0,3588.0,0.0,0.0,0.0,0.0,0.0,0.0,,,13.0,10.0,5.0,1.0,13.0,28.0,,,77740288.0,160225.0,88,379081.0,18256044.0,0.0,0.6222221851348877,0.0,5.6066670417785645,0.0,8.151944160461426,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,95.0999984741211,,,,,,,,,,,,,,24.0,102859.0234375,23.992189407348633,105838.5703125,0.010009770281612873,1360.47998046875,0.0,517.909973144531,0.0,792.580017089844,24.0,102861.203125,0.0,4337.85009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304524,1,1440,100,2996.0,124.7583999633789,5.4275360107421875,4.090464115142822,100.0,,,,,,0.0,94.4000015258789,97.19999694824219,47831192.0,24.0,24.0,0.0,0.0,13.734379768371582,6.953125,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108293.171875,102881.578125,3029.56005859375,75516.890625,,,47831192.0,,97.19999694824219,55207.51171875,5.5,40.20000076293945,,,,3029.56005859375,3512.82006835938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3124.0,128.0,467.0,1406.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,229.0,65.0,21.0,241.0,148.0,,,48089676.0,258484.0,89,948680.0,12557143.0,0.0,18.31277084350586,0.0,109.87809753417969,0.0,291.4971923828125,0.0,15.329170227050781,2300.0,,,,,,,,99.95931243896484,97.19999694824219,94.4000015258789,,,,,,,,,,,,,,24.0,100582.109375,24.0,104761.4375,0.0,3531.72998046875,0.0,554.700012207031,0.0,593.320007324219,23.992189407348633,100584.0234375,0.009765625,7709.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304525,1,1440,100,5140.0,214.24200439453125,9.311594009399414,4.562612056732178,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51919488.0,24.0,24.0,0.0,0.0,16.09375,9.21875,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107381.609375,104255.3203125,1710.86999511719,79352.953125,,,51919488.0,,98.4000015258789,57844.640625,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5252.0,110.0,174.0,2159.0,0.0,0.0,0.0,0.0,0.0,0.0,,,75.0,65.0,13.0,12.0,80.0,94.0,,,52167520.0,248031.0,88,1441807.0,12841797.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.205841064453125,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,23.992189407348633,103189.1015625,24.0,105777.75,0.0,1603.85998535156,0.0,576.530029296875,0.0,299.470001220703,24.0,103190.9921875,0.0,4190.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304526,1,1440,100,5920.0,246.67990112304688,10.724639892578125,4.9827117919921875,100.0,,,,,,0.0,99.9000015258789,94.5,52324780.0,24.0,24.0,0.0,0.0,16.3593807220459,10.74219036102295,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106814.03125,99968.796875,5770.8798828125,76650.1015625,,,52324780.0,,94.5,58235.48046875,5.699999809265137,52.0,,,,5770.8798828125,6287.85009765625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6024.0,103.0,252.0,2199.0,0.0,0.0,0.0,0.0,0.0,0.0,,,344.0,286.0,136.0,42.0,293.0,169.0,,,52561288.0,236508.0,88,1166394.0,12572552.0,0.0,23.684999465942383,0.0,126.33190155029297,0.0,328.0802001953125,0.0,19.308330535888672,2300.0,,,,,,,,100.0,94.5,99.9000015258789,,,,,,,,,,,,,,23.992189407348633,97907.2109375,24.0,105142.6328125,0.0,1671.40002441406,0.0,800.700012207031,0.0,661.890014648438,24.0,97909.3125,0.0,8904.7197265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304527,1,1440,100,3372.0,140.53700256347656,6.108695983886719,3.848781108856201,100.0,,,,,,0.0,100.0,98.0,50598396.0,24.0,24.0,0.0,0.0,12.47655963897705,6.789062976837158,,,,3.5,16.5,2012-03-22 09:23:41,106814.6015625,103240.0234375,2061.40991210938,74826.4296875,,,50598396.0,,98.0,52972.30078125,5.400000095367432,33.0,,,,2061.40991210938,2071.6298828125,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,3524.0,153.0,254.0,1631.0,0.0,0.0,0.0,0.0,0.0,0.0,,,292.0,250.0,82.0,30.0,275.0,175.0,,,50877476.0,279080.0,97,1981611.0,12150924.0,0.0,16.675830841064453,0.0,58.450538635253906,0.0,251.85450744628906,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,102059.2109375,24.0,105178.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.630004882813,24.0,102061.0390625,0.0,4753.56005859375,0.1378670036792755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304528,1,1440,100,7568.0,315.10009765625,13.710140228271484,5.893198013305664,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67722160.0,24.0,24.0,0.0,0.0,16.289060592651367,14.03125,,,,5.0,17.899999618530273,2012-03-26 07:53:02,106720.109375,103855.28125,1760.40002441406,83468.0625,,,67722160.0,,98.30000305175781,68046.203125,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.64001464844,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7672.0,103.0,317.0,2262.0,0.0,0.0,0.0,0.0,0.0,0.0,,,138.0,117.0,84.0,24.0,195.0,164.0,,,67912824.0,190665.0,88,898359.0,15507768.0,0.0,9.610278129577637,0.0,1.8258329629898071,0.0,60.81528854370117,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102691.2421875,23.992189407348633,105423.28125,0.0,1296.81994628906,0.0,421.619995117188,0.0,548.109985351563,24.0,102693.2734375,0.0,4026.84008789063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304529,1,1440,100,8424.0,350.9450988769531,15.260869979858398,5.512907981872559,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65090772.0,24.0,24.0,0.0,0.0,19.789060592651367,13.308589935302734,,,,4.300000190734863,17.399999618530273,2012-03-30 13:02:19,106618.9609375,101662.421875,2361.2900390625,81845.8125,,,65090772.0,,97.69999694824219,63410.5,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.53002929688,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8476.0,54.0,145.0,3775.0,1.0,1.0,0.0,0.0,1.0,0.0,,,323.0,251.0,86.0,44.0,436.0,298.0,,,65293004.0,202234.0,87,783892.0,15012713.0,0.0,25.5433292388916,0.0,110.26000213623047,0.05388889089226723,201.33859252929688,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,100587.890625,23.992189407348633,103825.71875,0.010009770281612873,2793.23999023438,0.0,492.940002441406,0.0499877892434597,382.049987792969,23.9531307220459,100589.53125,0.05029296875,6029.43017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-28,2304530,1,1440,100,8704.0,362.65740966796875,15.768119812011719,5.7480669021606445,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69934904.0,24.0,24.0,0.0,0.0,19.007810592651367,12.84375,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106813.4921875,101706.6015625,3971.63989257813,82995.3203125,,,69934904.0,,96.19999694824219,67190.75,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8776.0,68.0,239.0,3632.0,1.0,1.0,0.0,0.0,1.0,0.0,,,242.0,213.0,73.0,28.0,205.0,170.0,,,70136616.0,201712.0,88,1027086.0,15899413.0,0.0,43.90081024169922,0.0,2529.867919921875,0.054999999701976776,2355.76611328125,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,23.9375,100604.5703125,24.0,105416.25,0.0,1397.23999023438,0.0,479.739990234375,0.0499877892434597,358.089996337891,23.9531307220459,100606.8203125,0.0498046912252903,6206.669921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-29 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,91,3,1440,100,,,,,,,29810.0,3038.0,1038.0,26772.0,,,,,,,,,,,,,,,,,,,,,475126.0,104904351.0,,9371193.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,8361.0,1886722.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-30 00:19:38,,,,,,,,,,,,
2024-05-29,2304510,1,1440,100,1048.0,43.71072006225586,1.8985509872436523,3.241697072982788,100.0,,,,,,0.0,99.19999694824219,96.5999984741211,66219604.0,24.0,24.0,0.0,0.0,10.92969036102295,2.65625,,,,4.5,16.799999237060547,2012-01-20 18:15:41,108317.7265625,103414.2421875,3637.32006835938,83707.796875,,,66219604.0,,96.5999984741211,69247.1875,6.699999809265137,38.70000076293945,,,,3637.32006835938,3022.6201171875,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1204.0,157.0,216.0,1116.0,0.0,0.0,0.0,0.0,0.0,0.0,,,331.0,289.0,71.0,22.0,329.0,148.0,,,66414056.0,194453.0,89,1055156.0,14351152.0,0.0,92.46589660644531,0.0,113.76640319824219,0.0,236.4394989013672,0.0,13.616669654846191,2300.0,,,,,,,,100.0,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,24.0,101960.5234375,24.0,106897.2109375,0.0,1420.52001953125,0.0,594.590026855469,0.0,699.969970703125,24.0,101962.5234375,0.0,6355.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304511,1,1440,100,984.0,40.94091033935547,1.782608985900879,3.087575912475586,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,60101912.0,24.0,24.0,0.0,0.0,9.929688453674316,1.839843988418579,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,108317.453125,103789.328125,2933.19995117188,81640.03125,,,60101912.0,,97.19999694824219,62657.62890625,6.099999904632568,35.5,,,,2933.19995117188,2660.8701171875,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1136.0,154.0,169.0,1253.0,1.0,1.0,0.0,0.0,1.0,0.0,,,279.0,230.0,63.0,12.0,222.0,138.0,,,60314960.0,213047.0,89,1028640.0,15792437.0,0.0,23.323610305786133,0.0,80.2266616821289,0.055555559694767,326.25,0.0,13.409720420837402,2300.0,,,,,,,,99.99974822998047,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,23.9375,102344.6171875,24.0,106535.0625,0.0,1782.39001464844,0.0,608.47998046875,0.05999755859375,647.22998046875,23.9375,102346.3203125,0.0600585900247097,5971.1298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304512,1,1440,100,2104.0,87.74382019042969,3.811594009399414,3.857003927230835,100.0,,,,,,0.0,93.0999984741211,97.80000305175781,69782528.0,24.0,24.0,0.0,0.0,13.35155963897705,6.695312976837158,,,,4.699999809265137,16.5,2012-04-23 14:01:53,106065.9609375,102482.4921875,2232.88989257813,84573.5703125,,,69782528.0,,97.80000305175781,68632.8984375,6.800000190734863,35.79999923706055,,,,2232.88989257813,2021.10998535156,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,2240.0,133.0,84.0,1564.0,1.0,1.0,0.0,0.0,1.0,0.0,,,253.0,223.0,81.0,18.0,190.0,146.0,,,69963344.0,180813.0,87,480179.0,15142253.0,0.0,92.4783935546875,0.0,43.04222106933594,0.055555559694767,217.68649291992188,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,93.0999984741211,,,,,,,,,,,,,,23.9375,101274.2890625,24.0,104545.71875,0.010009770281612873,1520.25,0.0,528.260009765625,0.05999755859375,508.440002441406,23.9375,101276.21875,0.0600585900247097,4789.740234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304513,1,1440,100,1352.0,56.27143859863281,2.449275016784668,3.336276054382324,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,70233712.0,24.0,24.0,0.0,0.0,10.67969036102295,2.945312976837158,,,,4.5,17.799999237060547,2012-01-20 18:05:10,108317.90625,103951.3515625,2955.51000976563,84849.9375,,,70233712.0,,97.19999694824219,68752.8984375,6.800000190734863,43.099998474121094,,,,2955.51000976563,2872.56005859375,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1528.0,175.0,222.0,1332.0,0.0,0.0,0.0,0.0,0.0,0.0,,,240.0,213.0,417.0,130.0,924.0,525.0,,,70420816.0,187105.0,90,835782.0,16785896.0,0.0,49.75165939331055,0.0,38.79582977294922,0.0,71.38529205322266,0.0,13.302220344543457,2300.0,,,,,,,,100.0,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,23.9843807220459,102342.1875,24.0,106732.890625,0.0,1585.02001953125,0.0,614.849975585938,0.0,818.47998046875,24.0,102344.21875,0.0,5973.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304514,1,1440,100,1420.0,59.28942108154297,2.5724639892578125,3.4031410217285156,100.0,,,,,,0.0,99.30000305175781,98.0999984741211,62551164.0,24.0,23.992189407348633,0.0,0.0,11.08594036102295,3.109375,,,,4.300000190734863,15.800000190734863,2012-05-11 15:53:23,105632.109375,102304.28125,1992.44995117188,82278.8984375,,,62551164.0,,98.0999984741211,64963.71875,6.5,49.400001525878906,,,,1992.44995117188,2151.31005859375,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1584.0,162.0,159.0,880.0,0.0,0.0,0.0,0.0,0.0,0.0,,,212.0,192.0,61.0,19.0,231.0,134.0,,,79464240.0,193202.0,89,628873.0,13297255.0,0.0,16.585830688476562,0.0,47.941650390625,0.0,186.6846923828125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.30000305175781,,,,,,,,,,,,,,24.0,101126.6875,24.0,104113.8828125,0.0,1518.22998046875,0.0,626.77001953125,0.0,366.070007324219,24.0,101128.6875,0.0,4503.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304515,1,1440,100,1352.0,56.5123405456543,2.449275016784668,3.3485279083251953,100.0,,,,,,0.0,93.4000015258789,93.80000305175781,45568656.0,24.0,23.992189407348633,0.0,0.0,10.921879768371582,3.488281011581421,,,,3.9000000953674316,15.600000381469727,2012-04-28 13:52:41,105946.1171875,97087.203125,6542.0,72830.9921875,,,45568656.0,,93.80000305175781,54816.48828125,5.699999809265137,33.5,,,,6542.0,6267.18017578125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1508.0,155.0,177.0,948.0,0.0,0.0,0.0,0.0,0.0,0.0,,,280.0,235.0,60.0,26.0,243.0,139.0,,,45838436.0,269779.0,87,608514.0,12045524.0,0.0,19.92222023010254,0.0,40.9869384765625,0.0,227.7384033203125,0.0,16.798059463500977,2300.0,,,,,,,,99.95931243896484,93.80000305175781,93.4000015258789,,,,,,,,,,,,,,24.0,95320.703125,24.0,103467.2109375,0.0,2478.90991210938,0.0,1218.31994628906,0.0,385.040008544922,23.9843807220459,95322.90625,0.009765625,10623.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304516,1,1440,100,1800.0,74.97261047363281,3.2608699798583984,3.85123610496521,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75231376.0,24.0,24.0,0.0,0.0,12.25,6.15625,,,,5.0,17.600000381469727,2012-03-02 14:47:03,107313.2109375,103948.1171875,2203.67993164063,86461.1015625,,,75231376.0,,97.9000015258789,73175.8671875,7.400000095367432,38.5,,,,2203.67993164063,2357.2900390625,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1944.0,149.0,165.0,1277.0,0.0,0.0,0.0,0.0,0.0,0.0,,,2.0,2.0,1.0,0.0,1.0,0.0,,,75402520.0,171150.0,98,617614.0,15404517.0,0.0,0.15388889610767365,0.0,0.0,0.0,0.056111108511686325,0.0,0.0,2300.0,,,,,,,,99.95931243896484,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102214.7578125,24.0,105957.9375,0.0,1355.27001953125,0.0,611.380004882813,0.0,926.25,23.992189407348633,102216.75,0.009765625,5096.4599609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304517,1,1440,100,1464.0,61.04072189331055,2.6521739959716797,3.6078550815582275,100.0,,,,,,0.0,98.5,98.0,65111120.0,24.0,24.0,0.0,0.0,12.10155963897705,3.703125,,,,4.599999904632568,15.399999618530273,2012-03-19 08:26:19,106911.5625,103815.7109375,2102.5400390625,84419.9296875,,,65111120.0,,98.0,66891.5625,6.699999809265137,39.0,,,,2102.5400390625,1954.10998535156,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1600.0,139.0,127.0,1559.0,0.0,0.0,0.0,0.0,0.0,0.0,,,259.0,232.0,74.0,21.0,213.0,154.0,,,65297464.0,186345.0,89,699098.0,14804564.0,0.0,84.43588256835938,0.0,110.82969665527344,0.0,87.15447998046875,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.5,,,,,,,,,,,,,,23.992189407348633,102777.25,24.0,105735.9609375,0.0,1175.59997558594,0.0,434.649993896484,0.0,419.410003662109,24.0,102779.359375,0.0,4132.2001953125,0.6866179704666138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304518,1,1440,100,1544.0,64.25116729736328,2.7971010208129883,3.547377109527588,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70763024.0,24.0,24.0,0.0,0.0,11.375,4.34375,,,,4.699999809265137,17.299999237060547,2012-03-02 14:18:57,107313.6796875,103231.7734375,2851.82006835938,84871.546875,,,70763024.0,,97.30000305175781,69163.6171875,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.8798828125,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1696.0,149.0,184.0,1664.0,1.0,1.0,0.0,0.0,1.0,0.0,,,252.0,226.0,74.0,26.0,205.0,131.0,,,70949944.0,186918.0,89,531336.0,17408554.0,0.0,25.75720977783203,0.0,180.4720001220703,0.054444439709186554,147.93930053710938,0.0,13.44832992553711,2300.0,,,,,,,,99.99974822998047,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,102124.34375,24.0,105888.4296875,0.0,1425.25,0.0,568.549987792969,0.05999755859375,341.850006103516,23.945310592651367,102126.3515625,0.0600585900247097,5187.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304519,1,1440,100,1012.0,42.350589752197266,1.8333330154418945,3.2569189071655273,100.0,,,,,,0.0,100.0,98.0999984741211,49148512.0,24.0,24.0,0.0,0.1600341945886612,9.84375,2.429687976837158,,,,4.0,16.5,2012-02-27 16:09:03,107407.84375,104319.8984375,1947.27001953125,79417.421875,,,49148512.0,,98.0999984741211,54843.94921875,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.72998046875,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1200.0,186.0,286.0,359.0,1.0,1.0,1.0,0.0,0.0,0.0,,,35.0,31.0,9.0,3.0,39.0,27.0,,,49383224.0,234709.0,89,1482080.0,11688058.0,0.15361109375953674,0.9533333778381348,0.0,42.122501373291016,0.0,42.83972930908203,0.0,1.5449999570846558,2300.0,,,,,,,,99.9577865600586,98.0999984741211,99.9000015258789,,,,,,,,,,,,,,23.84375,103087.3828125,24.0,106079.65625,0.0,1328.18005371094,0.0,492.920013427734,0.1500243991613388,550.140014648438,23.84375,103089.390625,0.16015629470348358,4318.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
