TimeStamp,StationId,StationGroupId,SamplePeriode,Samples,Energy,MeanPower,CapacityFactor,NacelleWind,Availabillity,MetWindSpeed,GridExportEnergy,GridImportEnergy,GridReactiveImportEnergy,GridNetto,GridOutTime,AvailabillitySub,AvailabillityTot,EnergyTot,TimeOk,TimeReady,TimeErr,TimeExternalErr,TimeGenerator,WindInsRange,MetWindInsRange,MetMeanWindSpeed,MetMaxGustWindSpeed,WindSpeedMeanSub,WindSpeedGustMaxSub,ResetDateTot,PeriodHoursTot,TurbineReadyTot,TurbineNotReadyTot,GeneratorHoursTot,GridImportEnergyTot,GridExportEnergyTot,NetEnergyTot,ReactiveEnergyConsTot,ManufAvailTot,WindInsRangeTot,WindSpeedMeanTot,WindSpeedGustMaxTot,MetWindInsRangeTot,MetWindSpeedMeanTot,MetWindSpeedGustMaxTot,IntErrHoursTot,ExtErrHoursTot,GridFaultTot,EffNumberOfValidSamples,ePPF1,ePPF2,ePPF3,ePPF4,ePPF5,ePPF6,ePPF7,ePPF8,ePPF9,ePPF10,ePPF11,ePPF12,ePPF13,eAPF1,eAPF2,eAPF3,eAPF4,eAPF5,eAPF6,eAPF7,eAPF8,eAPF9,eAPF10,eAPF11,eAPF12,eAPF13,OnOffCycles,eOTF1,eOTF2,eOTF3,eOTF4,eOTF5,eOTF6,eOTF7,eOTF8,eOTF9,eOTF10,eOTF11,eOTF12,eOTF13,CurtailmentEnergy,CurtailmentHours,SpecialAvailGridTime,SpecialAvailHighWindTime,ActiveEnergyExport,ActiveEnergyImport,ReactiveEnergyExport,ReactiveEnergyImport,StartsAttempted,StartsCompleted,StopsEnvironmental,StopsCommanded,StopsTurbineFault,StopsGridFault,TransitionsLowToHigh,TransitionsHighToLow,StartsAttemptedTot,StartsCompletedTot,StopsEnvironmentalTot,StopsCommandedTot,StopsTurbineFaultTot,StopsGridFaultTot,TransitionsLowToHighTot,TransitionsHighToLowTot,ActiveEnergyExportTot,ActiveEnergyImportTot,SamplesTot,ReactiveEnergyExportTot,ReactiveEnergyImportTot,OutEnvHours,OutEnvHoursTot,OutCmdHours,OutCmdHoursTot,OutTurHours,OutTurHoursTot,OutGrdHours,OutGrdHoursTot,NominalPower,CurtailmentEnergyTot,StopsNoiseZ12,StopsNoiseZ3,StopsNoiseZ12Tot,StopsNoiseZ3Tot,GridReactiveExportEnergy,GridReactiveExportEnergyTot,Availability2,Availability2Tot,Availability2Sub,SpecialAvailParkPilotTime,SpecialAvailStopTime,CurtailmentExternalEnergy,CurtailmentExternalHours,CurtailmentOverFreqEnergy,CurtailmentOverFreqHours,CurtailmentOverWindEnergy,CurtailmentOverWindHours,CurtailmentTurbineEnergy,CurtailmentTurbineHours,ProdAvailTotalLoss,ProdAvail,ProdAvailValidSamples,TurbineOkHours,TurbineOkHoursTot,GridOkHours,GridOkHoursTot,GridFault2Hours,GridFault2HoursTot,WindFaultHours,WindFaultHoursTot,OtherHours,OtherHoursTot,NotStandStillHours,NotStandStillHoursTot,StandStillHours,StandStillHoursTot,EnergyLossAbsolutePower,EnergyLossExternalLimit,EnergyLossAbsoluteSpinningReserve,EnergyLossRelativeSpinningReserve,EnergyLossWindMonitor,EnergyLossFrequencyResponse,EnergyLossParkStart,EnergyLossProgramStart,EnergyLossGridProtection,EnergyLossFreeze,EnergyLossCorrection,EnergyLossVariationControl,EnergyLossSampleCount,MeanFlapLoadBladeA,MeanFlapLoadBladeB,MeanFlapLoadBladeC,MeanTlcSpeedReduction,MeanTlcDeltaDay,ConsumedLifeTimeBladeA,ConsumedLifeTimeBladeATot,ConsumedLifeTimeBladeB,ConsumedLifeTimeBladeBTot,ConsumedLifeTimeBladeC,ConsumedLifeTimeBladeCTot,DataGenerationTimeStamp,TotalTlcActive,TlcActiveDurationHours,ForgoneEnergy,TotalProductionLossDueToTlcError,Revision,TimeStampCreated,EnergyLossPOverload,EnergyLossHeartbeatFailure,EnergyLossGridMeasurementFailOver,EnergyLossStandardRamping,EnergyLossSoftRecovery,EnergyLossPUpperReferenceLimiter,EnergyLossParkStop,EnergyLossEPCmode,EnergyLossInertialResponse,EnergyLossFlex,EnergyLossManualControl,EnergyLossApparentPower
2024-05-29,2304520,1,1440,99,1488.0,62.66184997558594,2.6956520080566406,3.6363649368286133,67.87516021728516,,,,,,0.0,92.0999984741211,96.9000015258789,75852544.0,24.0,16.2656307220459,7.7099609375,1.5600589513778687,11.00780963897705,4.039062976837158,,,,4.900000095367432,17.5,2012-03-19 09:46:00,106910.2265625,102219.421875,3232.5,84484.796875,,,75852544.0,,96.9000015258789,71191.6171875,7.300000190734863,37.900001525878906,,,,3232.5,3078.330078125,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1576.0,102.0,138.0,1066.0,1.0,2.0,1.0,0.0,0.0,0.0,,,264.0,219.0,83.0,26.0,241.0,165.0,,,76023056.0,170519.0,98,945960.0,16945800.0,0.1544443964958191,62.3772087097168,0.0,384.1463928222656,7.629167079925537,268.29278564453125,0.0,15.360549926757812,2300.0,,,,,,,,67.91560363769531,96.9000015258789,92.0999984741211,,,,,,,,,,,,,,14.74219036102295,100733.1484375,23.960939407348633,105267.0625,0.0400390587747097,1643.17004394531,1.3599849939346313,646.049987792969,0.15997309982776642,653.309997558594,14.74219036102295,100735.3203125,9.26025390625,6174.91015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304521,1,1440,100,1552.0,64.62214660644531,2.811594009399414,3.7379679679870605,100.0,,,,,,0.0,90.69999694824219,97.30000305175781,78247632.0,24.0,24.0,0.0,0.0,12.94530963897705,4.820312976837158,,,,5.199999809265137,19.200000762939453,2012-03-13 12:15:39,107051.7265625,103024.046875,2873.34008789063,86595.546875,,,78247632.0,,97.30000305175781,75255.2890625,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.67993164063,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1664.0,118.0,157.0,2238.0,0.0,0.0,0.0,0.0,0.0,0.0,,,307.0,270.0,406.0,121.0,831.0,423.0,,,78410368.0,162738.0,89,342171.0,19519572.0,0.0,111.47219848632812,0.0,140.4272003173828,0.0,206.94219970703125,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,90.69999694824219,,,,,,,,,,,,,,24.0,101441.7265625,24.0,105637.2734375,0.0,1414.4599609375,0.0,645.760009765625,0.0,673.320007324219,24.0,101444.1796875,0.0,5607.5498046875,1.3556360006332397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304522,1,1440,100,1592.0,66.54334259033203,2.8840579986572266,3.714616060256958,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86153848.0,24.0,24.0,0.0,0.0,11.82030963897705,4.507812976837158,,,,5.0,20.0,2012-02-29 14:53:49,107361.1015625,104686.7578125,1325.96997070313,88145.1328125,,,86153848.0,,98.69999694824219,74995.96875,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1728.0,129.0,282.0,1240.0,1.0,1.0,0.0,0.0,1.0,0.0,,,275.0,247.0,94.0,34.0,197.0,153.0,,,86305568.0,151719.0,97,347641.0,19127584.0,0.0,101.85590362548828,0.0,165.77720642089844,0.054444439709186554,117.13610076904297,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,23.9531307220459,102882.2109375,24.0,105841.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0499267615377903,1148.69995117188,23.945310592651367,102884.0078125,0.0498046912252903,4477.08984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304523,1,1440,100,1176.0,48.97795104980469,2.130434989929199,3.3762969970703125,100.0,,,,,,0.0,95.19999694824219,98.4000015258789,77581240.0,24.0,24.0,0.0,0.0,11.03905963897705,3.023437976837158,,,,4.699999809265137,15.699999809265137,2012-03-06 08:56:29,107223.046875,104373.0625,1677.88000488281,87323.3203125,,,77581240.0,,98.4000015258789,70336.7109375,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.15991210938,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1328.0,151.0,170.0,1328.0,1.0,1.0,0.0,0.0,1.0,0.0,,,14.0,11.0,5.0,1.0,14.0,28.0,,,77741616.0,160376.0,88,379251.0,18257372.0,0.0,0.6222221851348877,0.0,5.6066670417785645,0.05388889089226723,8.205833435058594,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,95.19999694824219,,,,,,,,,,,,,,23.9375,102882.9609375,24.0,105862.5703125,0.0,1360.47998046875,0.0,517.909973144531,0.0499877892434597,792.630004882813,23.945310592651367,102885.1484375,0.0498046912252903,4337.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304524,1,1440,100,1084.0,45.22869873046875,1.9637680053710938,3.2054479122161865,100.0,,,,,,0.0,94.5999984741211,97.19999694824219,47832276.0,24.0,24.0,0.0,0.0,10.4375,3.0,,,,3.5999999046325684,16.399999618530273,2012-01-20 18:49:33,108317.171875,102905.578125,3029.56005859375,75527.328125,,,47832276.0,,97.19999694824219,55210.51171875,5.5,40.20000076293945,,,,3029.56005859375,3512.82006835938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1244.0,159.0,197.0,880.0,0.0,0.0,0.0,0.0,0.0,0.0,,,266.0,229.0,65.0,21.0,241.0,148.0,,,48090920.0,258643.0,89,948877.0,12558023.0,0.0,18.31277084350586,0.0,109.87809753417969,0.0,291.4971923828125,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.19999694824219,94.5999984741211,,,,,,,,,,,,,,24.0,100606.109375,24.0,104785.4375,0.0,3531.72998046875,0.0,554.700012207031,0.0,593.320007324219,24.0,100608.0234375,0.0,7709.14990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304525,1,1440,100,1016.0,42.41374969482422,1.8405799865722656,3.1536800861358643,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51920504.0,24.0,24.0,0.0,0.0,10.515629768371582,2.339843988418579,,,,3.799999952316284,15.300000190734863,2012-02-27 18:23:19,107405.609375,104279.3203125,1710.86999511719,79363.46875,,,51920504.0,,98.4000015258789,57846.98046875,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1184.0,166.0,176.0,1178.0,1.0,1.0,0.0,0.0,1.0,0.0,,,76.0,66.0,13.0,12.0,81.0,94.0,,,52168704.0,248197.0,88,1441983.0,12842975.0,0.0,6.868610858917236,0.0,107.19309997558594,0.06444445252418518,54.27029037475586,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,23.9375,103213.0390625,24.0,105801.75,0.0,1603.85998535156,0.0,576.530029296875,0.0700073167681694,299.540008544922,23.929689407348633,103214.921875,0.06982421875,4190.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304526,1,1440,100,1108.0,46.25484085083008,2.0072460174560547,3.363020896911621,100.0,,,,,,0.0,99.9000015258789,94.5,52325888.0,24.0,24.0,0.0,0.0,10.546879768371582,3.148437976837158,,,,4.099999904632568,15.800000190734863,2012-03-22 09:58:01,106838.03125,99992.796875,5770.8798828125,76660.6484375,,,52325888.0,,94.5,58238.62890625,5.699999809265137,52.0,,,,5770.8798828125,6287.85009765625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1272.0,162.0,187.0,1215.0,1.0,1.0,0.0,0.0,1.0,0.0,,,345.0,287.0,136.0,42.0,294.0,169.0,,,52562560.0,236670.0,88,1166581.0,12573767.0,0.0,23.684999465942383,0.0,126.33190155029297,0.055555559694767,328.1357116699219,0.0,19.308330535888672,2300.0,,,,,,,,99.95600128173828,94.5,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,97931.15625,24.0,105166.6328125,0.0,1671.40002441406,0.0,800.700012207031,0.0499877892434597,661.940002441406,23.9375,97933.25,0.0605468787252903,8904.7802734375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304527,1,1440,100,364.0,15.242210388183594,0.6594203114509583,2.7063090801239014,100.0,,,,,,0.0,100.0,98.0,50598760.0,24.0,24.0,0.0,0.0,6.351562976837158,0.8007813096046448,,,,3.5,16.5,2012-03-22 09:23:41,106838.6015625,103264.0234375,2061.40991210938,74832.78125,,,50598760.0,,98.0,52973.1015625,5.400000095367432,33.0,,,,2061.40991210938,2071.6298828125,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,592.0,226.0,334.0,771.0,1.0,1.0,0.0,0.0,1.0,0.0,,,293.0,251.0,82.0,30.0,276.0,175.0,,,50878068.0,279306.0,97,1981945.0,12151695.0,0.0,16.675830841064453,0.0,58.450538635253906,0.055555559694767,251.91000366210938,0.0,21.3558292388916,2300.0,,,,,,,,99.99974822998047,98.0,100.0,,,,,,,,,,,,,,23.945310592651367,102083.15625,24.0,105202.1796875,0.0,1636.42004394531,0.0,624.27001953125,0.05999755859375,431.690002441406,23.9375,102084.9765625,0.0600585900247097,4753.6201171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304528,1,1440,100,1504.0,62.80656051635742,2.724637985229492,3.890932083129883,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67723664.0,24.0,24.0,0.0,0.0,12.03125,6.820312976837158,,,,4.900000095367432,17.899999618530273,2012-03-26 07:53:02,106744.109375,103879.28125,1760.40002441406,83480.09375,,,67723664.0,,98.30000305175781,68053.0234375,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.64001464844,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1632.0,132.0,213.0,1502.0,1.0,1.0,0.0,0.0,1.0,0.0,,,139.0,118.0,84.0,24.0,196.0,164.0,,,67914456.0,190797.0,88,898572.0,15509270.0,0.0,9.610278129577637,0.0,1.8258329629898071,0.054999999701976776,60.87028884887695,0.0,12.092780113220215,2300.0,,,,,,,,100.0,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,23.9375,102715.1796875,24.0,105447.28125,0.010009770281612873,1296.82995605469,0.0,421.619995117188,0.05999755859375,548.169982910156,23.9375,102717.2109375,0.0598144493997097,4026.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304529,1,1440,100,1240.0,51.76166915893555,2.2463769912719727,3.4067819118499756,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65092012.0,24.0,24.0,0.0,0.0,11.03125,4.011719226837158,,,,4.300000190734863,17.399999618530273,2012-03-30 13:02:19,106642.9609375,101686.421875,2361.2900390625,81856.84375,,,65092012.0,,97.69999694824219,63414.51171875,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.53002929688,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1404.0,158.0,177.0,1175.0,0.0,0.0,0.0,0.0,0.0,0.0,,,323.0,251.0,86.0,44.0,436.0,298.0,,,65294408.0,202392.0,88,784069.0,15013888.0,0.0,25.5433292388916,0.0,110.26000213623047,0.0,201.33859252929688,0.0,21.434999465942383,2300.0,,,,,,,,99.95931243896484,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100611.890625,24.0,103849.71875,0.0,2793.23999023438,0.0,492.940002441406,0.0,382.049987792969,23.992189407348633,100613.5234375,0.009765625,6029.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-29,2304530,1,1440,100,1760.0,73.40737915039062,3.188405990600586,3.7085559368133545,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69936664.0,24.0,23.992189407348633,0.0,0.0,12.83594036102295,4.4375,,,,4.699999809265137,16.0,2012-03-22 10:30:05,106837.4921875,101730.59375,3971.63989257813,83008.15625,,,69936664.0,,96.19999694824219,67195.1875,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,1896.0,132.0,180.0,1776.0,0.0,0.0,0.0,0.0,0.0,0.0,,,242.0,213.0,73.0,28.0,205.0,170.0,,,70138512.0,201844.0,88,1027266.0,15901189.0,0.0,43.90081024169922,0.0,2529.867919921875,0.0,2355.76611328125,0.0,27.97722053527832,2300.0,,,,,,,,100.0,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100628.5703125,24.0,105440.25,0.0,1397.23999023438,0.0,479.739990234375,0.0,358.089996337891,24.0,100630.8203125,0.0,6206.669921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-30 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,91,3,1440,100,,,,,,,405791.0,0.0,51771.0,405791.0,,,,,,,,,,,,,,,,,,,,,475126.0,105310142.0,,9422964.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,0.0,1886722.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-05-31 00:19:48,,,,,,,,,,,,
2024-05-30,2304510,1,1440,100,14512.0,604.6912841796875,26.289859771728516,6.901233196258545,100.0,,,,,,0.0,99.19999694824219,96.5999984741211,66234116.0,24.0,24.0,0.0,0.0,24.0,19.554689407348633,,,,4.599999904632568,16.799999237060547,2012-01-20 18:15:41,108341.7265625,103438.2421875,3637.32006835938,83731.796875,,,66234116.0,,96.5999984741211,69266.7421875,6.699999809265137,38.70000076293945,,,,3637.32006835938,3022.6201171875,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14512.0,0.0,0.0,2592.0,0.0,0.0,0.0,0.0,0.0,0.0,,,331.0,289.0,71.0,22.0,329.0,148.0,,,66428568.0,194453.0,89,1055156.0,14353744.0,0.0,92.46589660644531,0.0,113.76640319824219,0.0,236.4394989013672,0.0,13.616669654846191,2300.0,,,,,,,,100.0,96.5999984741211,99.19999694824219,,,,,,,,,,,,,,23.9843807220459,101984.5078125,24.0,106921.2109375,0.0,1420.52001953125,0.0,594.590026855469,0.0,699.969970703125,24.0,101986.5234375,0.0,6355.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304511,1,1440,100,14720.0,613.4077758789062,26.666669845581055,6.878799915313721,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,60116632.0,24.0,23.992189407348633,0.0,0.0,23.867189407348633,19.902339935302734,,,,4.300000190734863,15.399999618530273,2012-01-20 18:32:27,108341.453125,103813.3203125,2933.19995117188,81663.8984375,,,60116632.0,,97.19999694824219,62677.53125,6.099999904632568,35.5,,,,2933.19995117188,2660.8701171875,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,14720.0,0.0,0.0,3774.0,0.0,0.0,0.0,0.0,0.0,0.0,,,279.0,230.0,63.0,12.0,222.0,138.0,,,60329680.0,213047.0,89,1028640.0,15796211.0,0.0,23.323610305786133,0.0,80.2266616821289,0.0,326.25,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,24.0,102368.6171875,24.0,106559.0625,0.0,1782.39001464844,0.0,608.47998046875,0.0,647.22998046875,24.0,102370.3203125,0.0,5971.1298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304512,1,1440,100,23992.0,999.690185546875,43.46377182006836,8.974093437194824,100.0,,,,,,0.0,93.30000305175781,97.80000305175781,69806520.0,24.0,23.9843807220459,0.0,0.0,24.0,23.914060592651367,,,,4.800000190734863,16.5,2012-04-23 14:01:53,106089.9609375,102506.4765625,2232.88989257813,84597.5703125,,,69806520.0,,97.80000305175781,68656.8125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2021.10998535156,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,23984.0,0.0,0.0,3816.0,0.0,0.0,0.0,0.0,0.0,0.0,,,253.0,223.0,81.0,18.0,190.0,146.0,,,69987328.0,180813.0,87,480179.0,15146069.0,0.0,92.4783935546875,0.0,43.04222106933594,0.0,217.68649291992188,0.0,14.544170379638672,2300.0,,,,,,,,100.0,97.80000305175781,93.30000305175781,,,,,,,,,,,,,,24.0,101298.2890625,23.992189407348633,104569.7109375,0.0,1520.25,0.0,528.260009765625,0.0,508.440002441406,24.0,101300.21875,0.0,4789.740234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304513,1,1440,100,19504.0,812.8817138671875,35.33332824707031,7.863815784454346,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,70253216.0,24.0,24.0,0.0,0.0,24.0,22.125,,,,4.599999904632568,17.799999237060547,2012-01-20 18:05:10,108341.90625,103975.3515625,2955.51000976563,84873.9375,,,70253216.0,,97.19999694824219,68775.0234375,6.800000190734863,43.099998474121094,,,,2955.51000976563,2872.56005859375,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,19504.0,0.0,0.0,3816.0,0.0,0.0,0.0,0.0,0.0,0.0,,,240.0,213.0,417.0,130.0,924.0,525.0,,,70440320.0,187105.0,90,835782.0,16789712.0,0.0,49.75165939331055,0.0,38.79582977294922,0.0,71.38529205322266,0.0,13.302220344543457,2300.0,,,,,,,,100.0,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,24.0,102366.1875,24.0,106756.890625,0.0,1585.02001953125,0.0,614.849975585938,0.0,818.47998046875,24.0,102368.21875,0.0,5973.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:30,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304514,1,1440,100,18132.0,755.497314453125,32.84783172607422,7.488184928894043,100.0,,,,,,0.0,99.30000305175781,98.0999984741211,62569296.0,24.0,24.0,0.0,0.0,24.0,22.121089935302734,,,,4.400000095367432,15.800000190734863,2012-05-11 15:53:23,105656.109375,102328.28125,1992.44995117188,82302.8984375,,,62569296.0,,98.0999984741211,64985.83984375,6.5,49.400001525878906,,,,1992.44995117188,2151.31005859375,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,18128.0,0.0,0.0,2677.0,0.0,0.0,0.0,0.0,0.0,0.0,,,212.0,192.0,61.0,19.0,231.0,134.0,,,79482368.0,193202.0,89,628873.0,13299932.0,0.0,16.585830688476562,0.0,47.941650390625,0.0,186.6846923828125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.30000305175781,,,,,,,,,,,,,,24.0,101150.6875,24.0,104137.8828125,0.0,1518.22998046875,0.0,626.77001953125,0.0,366.070007324219,24.0,101152.6875,0.0,4503.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304515,1,1440,100,16656.0,693.9699096679688,30.17391014099121,7.4958038330078125,100.0,,,,,,0.0,93.5999984741211,93.80000305175781,45585312.0,24.0,24.0,0.0,0.0,23.9843807220459,22.042970657348633,,,,4.0,15.600000381469727,2012-04-28 13:52:41,105970.1171875,97111.203125,6542.0,72854.9765625,,,45585312.0,,93.80000305175781,54838.53125,5.699999809265137,33.5,,,,6542.0,6267.18017578125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,16656.0,0.0,0.0,3306.0,0.0,0.0,0.0,0.0,0.0,0.0,,,280.0,235.0,60.0,26.0,243.0,139.0,,,45855092.0,269779.0,87,608514.0,12048830.0,0.0,19.92222023010254,0.0,40.9869384765625,0.0,227.7384033203125,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,93.5999984741211,,,,,,,,,,,,,,23.9843807220459,95344.6875,24.0,103491.2109375,0.0,2478.90991210938,0.0,1218.31994628906,0.0,385.040008544922,24.0,95346.90625,0.0,10623.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304516,1,1440,100,22080.0,920.0933227539062,40.0,9.012551307678223,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75253456.0,24.0,24.0,0.0,0.0,23.9218807220459,23.8906307220459,,,,5.099999904632568,17.600000381469727,2012-03-02 14:47:03,107337.2109375,103972.1171875,2203.67993164063,86485.0234375,,,75253456.0,,97.9000015258789,73199.7578125,7.400000095367432,38.5,,,,2203.67993164063,2357.2900390625,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,22088.0,1.0,3.0,3284.0,1.0,1.0,0.0,0.0,1.0,0.0,,,3.0,3.0,1.0,0.0,2.0,0.0,,,75424608.0,171151.0,98,617617.0,15407801.0,0.0,0.15388889610767365,0.0,0.0,0.054999999701976776,0.1111110970377922,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,23.945310592651367,102238.703125,24.0,105981.9375,0.0,1355.27001953125,0.0,611.380004882813,0.05999755859375,926.309997558594,23.9531307220459,102240.703125,0.0498046912252903,5096.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304517,1,1440,100,18192.0,758.031982421875,32.956520080566406,7.8290791511535645,100.0,,,,,,0.0,98.5,98.0,65129312.0,24.0,24.0,0.0,0.0,24.0,22.8281307220459,,,,4.800000190734863,15.399999618530273,2012-03-19 08:26:19,106935.5625,103839.7109375,2102.5400390625,84443.9296875,,,65129312.0,,98.0,66914.390625,6.699999809265137,39.0,,,,2102.5400390625,1954.10998535156,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,18192.0,0.0,0.0,3201.0,0.0,0.0,0.0,0.0,0.0,0.0,,,259.0,232.0,74.0,21.0,213.0,154.0,,,65315656.0,186345.0,89,699098.0,14807765.0,0.0,84.43588256835938,0.0,110.82969665527344,0.0,87.15447998046875,0.0,15.807499885559082,2300.0,,,,,,,,100.0,98.0,98.5,,,,,,,,,,,,,,24.0,102801.25,23.992189407348633,105759.953125,0.010009770281612873,1175.60998535156,0.0,434.649993896484,0.0,419.410003662109,24.0,102803.359375,0.0,4132.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304518,1,1440,100,20424.0,851.0802001953125,37.0,8.218091011047363,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70783448.0,24.0,23.9843807220459,0.0,0.0,24.0,23.554689407348633,,,,4.800000190734863,17.299999237060547,2012-03-02 14:18:57,107337.6796875,103255.7578125,2851.82006835938,84895.546875,,,70783448.0,,97.30000305175781,69187.171875,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.8798828125,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,20424.0,0.0,0.0,4042.0,0.0,0.0,0.0,0.0,0.0,0.0,,,252.0,226.0,74.0,26.0,205.0,131.0,,,70970368.0,186918.0,89,531336.0,17412596.0,0.0,25.75720977783203,0.0,180.4720001220703,0.0,147.93930053710938,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102148.34375,24.0,105912.4296875,0.0,1425.25,0.0,568.549987792969,0.0,341.850006103516,24.0,102150.3515625,0.0,5187.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304519,1,1440,100,13332.0,555.4619140625,24.152170181274414,6.758662223815918,100.0,,,,,,0.0,100.0,98.0999984741211,49161844.0,24.0,23.992189407348633,0.0,0.0,23.9843807220459,20.949220657348633,,,,4.0,16.5,2012-02-27 16:09:03,107431.84375,104343.890625,1947.27001953125,79441.40625,,,49161844.0,,98.0999984741211,54864.8984375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.72998046875,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,13328.0,0.0,258.0,1279.0,0.0,0.0,0.0,0.0,0.0,0.0,,,35.0,31.0,9.0,3.0,39.0,27.0,,,49396552.0,234709.0,89,1482338.0,11689337.0,0.0,0.9533333778381348,0.0,42.122501373291016,0.0,42.83972930908203,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,103111.3828125,23.992189407348633,106103.6484375,0.0098876953125,1328.18994140625,0.0,492.920013427734,0.0,550.140014648438,24.0,103113.390625,0.0,4318.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304520,1,1440,100,22184.0,924.767578125,40.18840026855469,8.575221061706543,100.0,,,,,,0.0,92.4000015258789,96.9000015258789,75874728.0,24.0,24.0,0.0,0.0,24.0,23.78125,,,,5.0,17.5,2012-03-19 09:46:00,106934.2265625,102243.421875,3232.5,84508.796875,,,75874728.0,,96.9000015258789,71215.3984375,7.300000190734863,37.900001525878906,,,,3232.5,3078.330078125,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,22192.0,0.0,0.0,3888.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,219.0,83.0,26.0,241.0,165.0,,,76045248.0,170519.0,98,945960.0,16949688.0,0.0,62.3772087097168,0.0,384.1463928222656,0.0,268.29278564453125,0.0,15.360549926757812,2300.0,,,,,,,,100.0,96.9000015258789,92.4000015258789,,,,,,,,,,,,,,23.992189407348633,100757.140625,24.0,105291.0625,0.0,1643.17004394531,0.0,646.049987792969,0.0,653.309997558594,24.0,100759.3203125,0.0,6174.91015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304521,1,1440,100,15400.0,641.761474609375,27.898550033569336,7.334856986999512,100.0,,,,,,0.0,91.0,97.30000305175781,78263032.0,24.0,24.0,0.0,0.0,23.9218807220459,22.0781307220459,,,,5.300000190734863,19.200000762939453,2012-03-13 12:15:39,107075.7265625,103048.046875,2873.34008789063,86619.46875,,,78263032.0,,97.30000305175781,75277.3671875,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.67993164063,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,15408.0,0.0,3.0,3844.0,1.0,1.0,0.0,0.0,1.0,0.0,,,308.0,271.0,406.0,121.0,832.0,423.0,,,78425776.0,162738.0,89,342174.0,19523416.0,0.0,111.47219848632812,0.0,140.4272003173828,0.054999999701976776,206.9971923828125,0.0,23.584440231323242,2300.0,,,,,,,,99.99974822998047,97.30000305175781,91.0,,,,,,,,,,,,,,23.9531307220459,101465.6796875,24.0,105661.2734375,0.0,1414.4599609375,0.0,645.760009765625,0.05999755859375,673.380004882813,23.9375,101468.1171875,0.0600585900247097,5607.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304522,1,1440,100,23936.0,997.3862915039062,43.36231994628906,9.200931549072266,100.0,,,,,,0.0,99.9000015258789,98.69999694824219,86177784.0,24.0,24.0,0.0,0.0,24.0,23.992189407348633,,,,5.099999904632568,20.0,2012-02-29 14:53:49,107385.1015625,104710.7578125,1325.96997070313,88169.1328125,,,86177784.0,,98.69999694824219,75019.9609375,7.800000190734863,40.20000076293945,,,,1325.96997070313,2310.57006835938,172.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,23936.0,0.0,0.0,3936.0,0.0,0.0,0.0,0.0,0.0,0.0,,,275.0,247.0,94.0,34.0,197.0,153.0,,,86329504.0,151719.0,97,347641.0,19131520.0,0.0,101.85590362548828,0.0,165.77720642089844,0.0,117.13610076904297,0.0,16.132219314575195,2300.0,,,,,,,,100.0,98.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,102906.2109375,24.0,105865.65625,0.0,1519.43994140625,0.0,483.070007324219,0.0,1148.69995117188,24.0,102908.0078125,0.0,4477.08984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304523,1,1440,100,21400.0,891.5676879882812,38.76811981201172,8.500215530395508,100.0,,,,,,0.0,95.4000015258789,98.4000015258789,77602640.0,24.0,24.0,0.0,0.0,24.0,21.851560592651367,,,,4.800000190734863,16.100000381469727,2012-03-06 08:56:29,107247.046875,104397.0625,1677.88000488281,87347.3203125,,,77602640.0,,98.4000015258789,70358.5625,7.199999809265137,35.70000076293945,,,,1677.88000488281,2301.15991210938,190.759994506836,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,21400.0,0.0,0.0,4012.0,0.0,0.0,0.0,0.0,0.0,0.0,,,14.0,11.0,5.0,1.0,14.0,28.0,,,77763016.0,160376.0,88,379251.0,18261384.0,0.0,0.6222221851348877,0.0,5.6066670417785645,0.0,8.205833435058594,0.0,2.638611078262329,2300.0,,,,,,,,100.0,98.4000015258789,95.4000015258789,,,,,,,,,,,,,,24.0,102906.9609375,24.0,105886.5703125,0.0,1360.47998046875,0.0,517.909973144531,0.0,792.630004882813,24.0,102909.1484375,0.0,4337.89990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304524,1,1440,100,17132.0,713.9711303710938,31.036230087280273,7.772751808166504,100.0,,,,,,0.0,94.80000305175781,97.19999694824219,47849408.0,24.0,24.0,0.0,0.0,23.9218807220459,22.347660064697266,,,,3.799999952316284,16.399999618530273,2012-01-20 18:49:33,108341.171875,102929.578125,3029.56005859375,75551.25,,,47849408.0,,97.19999694824219,55232.859375,5.5,40.20000076293945,,,,3029.56005859375,3512.82006835938,1151.41003417969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17136.0,1.0,2.0,3010.0,1.0,1.0,0.0,0.0,1.0,0.0,,,267.0,230.0,65.0,21.0,242.0,148.0,,,48108056.0,258644.0,89,948879.0,12561033.0,0.0,18.31277084350586,0.0,109.87809753417969,0.056111108511686325,291.5533142089844,0.0,15.329170227050781,2300.0,,,,,,,,100.0,97.19999694824219,94.80000305175781,,,,,,,,,,,,,,23.9375,100630.046875,24.0,104809.4375,0.0,3531.72998046875,0.0,554.700012207031,0.05999755859375,593.380004882813,23.945310592651367,100631.96875,0.05029296875,7709.2001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304525,1,1440,100,17076.0,711.4771118164062,30.93478012084961,7.2259907722473145,100.0,,,,,,0.0,99.80000305175781,98.4000015258789,51937580.0,24.0,24.0,0.0,0.0,24.0,22.8593807220459,,,,3.9000000953674316,15.300000190734863,2012-02-27 18:23:19,107429.609375,104303.3203125,1710.86999511719,79387.46875,,,51937580.0,,98.4000015258789,57869.83984375,5.5,31.399999618530273,,,,1710.86999511719,2116.32006835938,190.220001220703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,17072.0,0.0,15.0,2865.0,0.0,0.0,0.0,0.0,0.0,0.0,,,76.0,66.0,13.0,12.0,81.0,94.0,,,52185776.0,248197.0,88,1441998.0,12845840.0,0.0,6.868610858917236,0.0,107.19309997558594,0.0,54.27029037475586,0.0,8.95472240447998,2300.0,,,,,,,,100.0,98.4000015258789,99.80000305175781,,,,,,,,,,,,,,24.0,103237.0390625,24.0,105825.75,0.0,1603.85998535156,0.0,576.530029296875,0.0,299.540008544922,24.0,103238.921875,0.0,4190.68994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304526,1,1440,100,20088.0,837.0128784179688,36.391300201416016,7.963797092437744,100.0,,,,,,0.0,99.9000015258789,94.5,52345976.0,24.0,24.0,0.0,0.0,24.0,23.371089935302734,,,,4.199999809265137,15.800000190734863,2012-03-22 09:58:01,106862.03125,100016.796875,5770.8798828125,76684.6484375,,,52345976.0,,94.5,58262.0,5.699999809265137,52.0,,,,5770.8798828125,6287.85009765625,599.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,20084.0,0.0,4.0,3250.0,0.0,0.0,0.0,0.0,0.0,0.0,,,345.0,287.0,136.0,42.0,294.0,169.0,,,52582644.0,236670.0,88,1166585.0,12577017.0,0.0,23.684999465942383,0.0,126.33190155029297,0.0,328.1357116699219,0.0,19.308330535888672,2300.0,,,,,,,,99.95931243896484,94.5,99.9000015258789,,,,,,,,,,,,,,24.0,97955.15625,24.0,105190.6328125,0.0,1671.40002441406,0.0,800.700012207031,0.0,661.940002441406,23.992189407348633,97957.2421875,0.009765625,8904.7900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304527,1,1440,100,12244.0,510.1452941894531,22.18115997314453,6.3196702003479,100.0,,,,,,0.0,100.0,98.0,50611004.0,24.0,24.0,0.0,0.0,23.8906307220459,18.070310592651367,,,,3.5999999046325684,16.5,2012-03-22 09:23:41,106862.6015625,103288.0234375,2061.40991210938,74856.671875,,,50611004.0,,98.0,52991.171875,5.400000095367432,33.0,,,,2061.40991210938,2071.6298828125,124.830001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,12244.0,0.0,74.0,2219.0,0.0,0.0,0.0,0.0,0.0,0.0,,,293.0,251.0,82.0,30.0,276.0,175.0,,,50890312.0,279306.0,97,1982019.0,12153914.0,0.0,16.675830841064453,0.0,58.450538635253906,0.0,251.91000366210938,0.0,21.3558292388916,2300.0,,,,,,,,100.0,98.0,100.0,,,,,,,,,,,,,,24.0,102107.15625,23.992189407348633,105226.171875,0.0,1636.42004394531,0.0,624.27001953125,0.0,431.690002441406,24.0,102108.9765625,0.0,4753.6201171875,99.59528350830078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304528,1,1440,100,25344.0,1056.2669677734375,45.91304016113281,9.557900428771973,100.0,,,,,,0.0,99.9000015258789,98.30000305175781,67749008.0,24.0,24.0,0.0,0.0,24.0,23.976560592651367,,,,5.099999904632568,17.899999618530273,2012-03-26 07:53:02,106768.109375,103903.28125,1760.40002441406,83504.09375,,,67749008.0,,98.30000305175781,68077.0,6.900000095367432,36.70000076293945,,,,1760.40002441406,1824.64001464844,194.279998779297,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,25352.0,0.0,0.0,3901.0,0.0,0.0,0.0,0.0,0.0,0.0,,,139.0,118.0,84.0,24.0,196.0,164.0,,,67939808.0,190797.0,88,898572.0,15513171.0,0.0,9.610278129577637,0.0,1.8258329629898071,0.0,60.87028884887695,0.0,12.092780113220215,2300.0,,,,,,,,99.95829010009766,98.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102739.1796875,24.0,105471.28125,0.0,1296.82995605469,0.0,421.619995117188,0.0,548.169982910156,24.0,102741.2109375,0.010009770281612873,4026.90991210938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304529,1,1440,100,22392.0,933.0355224609375,40.56521987915039,8.396425247192383,100.0,,,,,,0.0,99.9000015258789,97.69999694824219,65114404.0,24.0,24.0,0.0,0.0,23.9843807220459,23.808589935302734,,,,4.400000095367432,17.399999618530273,2012-03-30 13:02:19,106666.9609375,101710.421875,2361.2900390625,81880.828125,,,65114404.0,,97.69999694824219,63438.3203125,6.199999809265137,48.29999923706055,,,,2361.2900390625,2181.53002929688,199.539993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,22388.0,0.0,0.0,3855.0,0.0,0.0,0.0,0.0,0.0,0.0,,,323.0,251.0,86.0,44.0,436.0,298.0,,,65316796.0,202392.0,88,784069.0,15017743.0,0.0,25.5433292388916,0.0,110.26000213623047,0.0,201.33859252929688,0.0,21.434999465942383,2300.0,,,,,,,,100.0,97.69999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100635.890625,24.0,103873.71875,0.0,2793.23999023438,0.0,492.940002441406,0.0,382.049987792969,24.0,100637.5234375,0.0,6029.43994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-30,2304530,1,1440,100,28344.0,1180.876953125,51.34783172607422,9.3175630569458,100.0,,,,,,0.0,99.9000015258789,96.19999694824219,69965008.0,24.0,24.0,0.0,0.0,24.0,23.960939407348633,,,,4.800000190734863,16.0,2012-03-22 10:30:05,106861.4921875,101754.59375,3971.63989257813,83032.15625,,,69965008.0,,96.19999694824219,67219.1484375,6.800000190734863,41.70000076293945,,,,3971.63989257813,4361.4501953125,264.149993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,28336.0,0.0,0.0,4553.0,0.0,0.0,0.0,0.0,0.0,0.0,,,242.0,213.0,73.0,28.0,205.0,170.0,,,70166848.0,201844.0,88,1027266.0,15905742.0,0.0,43.90081024169922,0.0,2529.867919921875,0.0,2355.76611328125,0.0,27.97722053527832,2300.0,,,,,,,,99.95728302001953,96.19999694824219,99.9000015258789,,,,,,,,,,,,,,24.0,100652.5703125,24.0,105464.25,0.0,1397.23999023438,0.0,479.739990234375,0.0,358.089996337891,23.992189407348633,100654.8125,0.010253909975290298,6206.68017578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-05-31 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,91,3,1440,100,,,,,,,187441.0,0.0,59598.0,187441.0,,,,,,,,,,,,,,,,,,,,,475126.0,105497583.0,,9482562.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,97,,,,,,,,,,,,,,,,,13.0,1886735.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2024-06-01 00:19:56,,,,,,,,,,,,
2024-05-31,2304510,1,1440,100,10140.0,422.6789855957031,18.369569778442383,6.532898902893066,100.0,,,,,,0.0,99.30000305175781,96.5999984741211,66244256.0,24.0,23.9843807220459,0.0,0.0,23.6406307220459,19.335939407348633,,,,4.599999904632568,16.799999237060547,2012-01-20 18:15:41,108365.7265625,103462.2265625,3637.32006835938,83755.4375,,,66244256.0,,96.5999984741211,69286.078125,6.699999809265137,38.70000076293945,,,,3637.32006835938,3022.6201171875,159.080001831055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10144.0,2.0,8.0,4011.0,0.0,0.0,0.0,0.0,0.0,0.0,,,331.0,289.0,71.0,22.0,329.0,148.0,,,66438712.0,194455.0,89,1055164.0,14357755.0,0.0,92.46589660644531,0.0,113.76640319824219,0.0,236.4394989013672,0.0,13.616669654846191,2300.0,,,,,,,,99.95728302001953,96.5999984741211,99.30000305175781,,,,,,,,,,,,,,24.0,102008.5078125,24.0,106945.2109375,0.0,1420.52001953125,0.0,594.590026855469,0.0,699.969970703125,23.9843807220459,102010.5078125,0.010253909975290298,6355.22021484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304511,1,1440,100,7620.0,317.4870910644531,13.804349899291992,5.60913610458374,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,60124252.0,24.0,24.0,0.0,0.0,21.78125,15.167969703674316,,,,4.400000095367432,15.399999618530273,2012-01-20 18:32:27,108365.453125,103837.3203125,2933.19995117188,81685.6796875,,,60124252.0,,97.19999694824219,62692.69921875,6.099999904632568,35.5,,,,2933.19995117188,2660.8701171875,188.899993896484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7636.0,17.0,64.0,4413.0,0.0,0.0,0.0,0.0,0.0,0.0,,,279.0,230.0,63.0,12.0,222.0,138.0,,,60337316.0,213064.0,89,1028704.0,15800624.0,0.0,23.323610305786133,0.0,80.2266616821289,0.0,326.25,0.0,13.409720420837402,2300.0,,,,,,,,100.0,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,24.0,102392.6171875,24.0,106583.0625,0.0,1782.39001464844,0.0,608.47998046875,0.0,647.22998046875,24.0,102394.3203125,0.0,5971.1298828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304512,1,1440,100,11152.0,464.768310546875,20.202899932861328,6.839212894439697,100.0,,,,,,0.0,93.5999984741211,97.80000305175781,69817672.0,24.0,24.0,0.0,0.0,24.0,21.71875,,,,4.900000095367432,16.5,2012-04-23 14:01:53,106113.9609375,102530.4765625,2232.88989257813,84621.5703125,,,69817672.0,,97.80000305175781,68678.53125,6.800000190734863,35.79999923706055,,,,2232.88989257813,2021.10998535156,171.429992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11152.0,0.0,0.0,4248.0,0.0,0.0,0.0,0.0,0.0,0.0,,,253.0,223.0,81.0,18.0,190.0,146.0,,,69998480.0,180813.0,87,480179.0,15150317.0,0.0,92.4783935546875,0.0,43.04222106933594,0.0,217.68649291992188,0.0,14.544170379638672,2300.0,,,,,,,,99.95931243896484,97.80000305175781,93.5999984741211,,,,,,,,,,,,,,23.992189407348633,101322.28125,24.0,104593.7109375,0.0,1520.25,0.0,528.260009765625,0.0,508.440002441406,23.992189407348633,101324.2109375,0.009765625,4789.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304513,1,1440,100,10280.0,428.0840148925781,18.62318992614746,6.381690979003906,100.0,,,,,,0.0,99.4000015258789,97.19999694824219,70263496.0,24.0,24.0,0.0,0.0,23.773439407348633,18.8281307220459,,,,4.699999809265137,17.799999237060547,2012-01-20 18:05:10,108365.90625,103999.3515625,2955.51000976563,84897.7109375,,,70263496.0,,97.19999694824219,68793.8515625,6.800000190734863,43.099998474121094,,,,2955.51000976563,2872.56005859375,175.679992675781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10280.0,2.0,6.0,4916.0,0.0,0.0,0.0,0.0,0.0,0.0,,,240.0,213.0,417.0,130.0,924.0,525.0,,,70450600.0,187107.0,90,835788.0,16794628.0,0.0,49.75165939331055,0.0,38.79582977294922,0.0,71.38529205322266,0.0,13.302220344543457,2300.0,,,,,,,,99.95728302001953,97.19999694824219,99.4000015258789,,,,,,,,,,,,,,24.0,102390.1875,24.0,106780.890625,0.0,1585.02001953125,0.0,614.849975585938,0.0,818.47998046875,24.0,102392.21875,0.010253909975290298,5973.7001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304514,1,1440,100,7656.0,319.1044921875,13.869569778442383,5.576934814453125,100.0,,,,,,0.0,99.4000015258789,98.0999984741211,62576952.0,24.0,24.0,0.0,0.0,23.375,15.550780296325684,,,,4.5,15.800000190734863,2012-05-11 15:53:23,105680.109375,102352.28125,1992.44995117188,82326.2734375,,,62576952.0,,98.0999984741211,65001.390625,6.5,49.400001525878906,,,,1992.44995117188,2151.31005859375,184.660003662109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,7664.0,6.0,17.0,3239.0,0.0,0.0,0.0,0.0,0.0,0.0,,,212.0,192.0,61.0,19.0,231.0,134.0,,,79490032.0,193208.0,89,628890.0,13303171.0,0.0,16.585830688476562,0.0,47.941650390625,0.0,186.6846923828125,0.0,12.530280113220215,2300.0,,,,,,,,100.0,98.0999984741211,99.4000015258789,,,,,,,,,,,,,,24.0,101174.6875,24.0,104161.8828125,0.0,1518.22998046875,0.0,626.77001953125,0.0,366.070007324219,24.0,101176.6875,0.0,4503.419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304515,1,1440,100,5580.0,232.476806640625,10.108699798583984,5.166521072387695,100.0,,,,,,0.0,93.80000305175781,93.80000305175781,45590892.0,24.0,24.0,0.0,0.0,22.8125,12.890629768371582,,,,4.099999904632568,15.600000381469727,2012-04-28 13:52:41,105994.1171875,97135.203125,6542.0,72877.7890625,,,45590892.0,,93.80000305175781,54851.421875,5.699999809265137,33.5,,,,6542.0,6267.18017578125,163.100006103516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,5584.0,7.0,23.0,3362.0,0.0,0.0,0.0,0.0,0.0,0.0,,,280.0,235.0,60.0,26.0,243.0,139.0,,,45860676.0,269786.0,87,608537.0,12052192.0,0.0,19.92222023010254,0.0,40.9869384765625,0.0,227.7384033203125,0.0,16.798059463500977,2300.0,,,,,,,,100.0,93.80000305175781,93.80000305175781,,,,,,,,,,,,,,24.0,95368.6875,24.0,103515.2109375,0.0,2478.90991210938,0.0,1218.31994628906,0.0,385.040008544922,24.0,95370.90625,0.0,10623.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304516,1,1440,100,10560.0,440.2327880859375,19.130430221557617,6.978501796722412,100.0,,,,,,0.0,99.9000015258789,97.9000015258789,75264016.0,24.0,24.0,0.0,0.0,24.0,22.21875,,,,5.199999809265137,17.600000381469727,2012-03-02 14:47:03,107361.2109375,103996.1171875,2203.67993164063,86509.0234375,,,75264016.0,,97.9000015258789,73221.9765625,7.400000095367432,38.5,,,,2203.67993164063,2357.2900390625,195.740005493164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10560.0,0.0,0.0,4085.0,0.0,0.0,0.0,0.0,0.0,0.0,,,3.0,3.0,1.0,0.0,2.0,0.0,,,75435168.0,171151.0,98,617617.0,15411886.0,0.0,0.15388889610767365,0.0,0.0,0.0,0.1111110970377922,0.0,0.0,2300.0,,,,,,,,100.0,97.9000015258789,99.9000015258789,,,,,,,,,,,,,,24.0,102262.703125,24.0,106005.9375,0.0,1355.27001953125,0.0,611.380004882813,0.0,926.309997558594,24.0,102264.703125,0.0,5096.509765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304517,1,1440,100,8928.0,371.9710998535156,16.17391014099121,6.205663204193115,100.0,,,,,,0.0,98.5999984741211,98.0,65138240.0,24.0,24.0,0.0,0.0,23.71875,18.40625,,,,4.800000190734863,15.399999618530273,2012-03-19 08:26:19,106959.5625,103863.7109375,2102.5400390625,84467.6484375,,,65138240.0,,98.0,66932.796875,6.699999809265137,39.0,,,,2102.5400390625,1954.10998535156,184.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,8932.0,2.0,7.0,4201.0,0.0,0.0,0.0,0.0,0.0,0.0,,,259.0,232.0,74.0,21.0,213.0,154.0,,,65324588.0,186347.0,89,699105.0,14811966.0,0.0,84.43588256835938,0.0,110.82969665527344,0.0,87.15447998046875,0.0,15.807499885559082,2300.0,,,,,,,,99.95931243896484,98.0,98.5999984741211,,,,,,,,,,,,,,24.0,102825.25,24.0,105783.953125,0.0,1175.60998535156,0.0,434.649993896484,0.0,419.410003662109,23.992189407348633,102827.3515625,0.009765625,4132.2099609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304518,1,1440,100,9960.0,414.8833923339844,18.043479919433594,6.488803863525391,100.0,,,,,,0.0,99.9000015258789,97.30000305175781,70793408.0,24.0,24.0,0.0,0.0,24.0,20.375,,,,4.900000095367432,17.299999237060547,2012-03-02 14:18:57,107361.6796875,103279.7578125,2851.82006835938,84919.546875,,,70793408.0,,97.30000305175781,69207.546875,6.699999809265137,50.599998474121094,,,,2851.82006835938,2636.8798828125,197.039993286133,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,9952.0,0.0,0.0,4980.0,0.0,0.0,0.0,0.0,0.0,0.0,,,252.0,226.0,74.0,26.0,205.0,131.0,,,70980320.0,186918.0,89,531336.0,17417576.0,0.0,25.75720977783203,0.0,180.4720001220703,0.0,147.93930053710938,0.0,13.44832992553711,2300.0,,,,,,,,100.0,97.30000305175781,99.9000015258789,,,,,,,,,,,,,,24.0,102172.34375,24.0,105936.4296875,0.0,1425.25,0.0,568.549987792969,0.0,341.850006103516,24.0,102174.3515625,0.0,5187.330078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304519,1,1440,100,6820.0,284.2101135253906,12.355070114135742,5.509716033935547,100.0,,,,,,0.0,100.0,98.0999984741211,49168664.0,24.0,24.0,0.0,0.0,23.78125,14.21094036102295,,,,4.099999904632568,16.5,2012-02-27 16:09:03,107455.84375,104367.890625,1947.27001953125,79465.1875,,,49168664.0,,98.0999984741211,54879.109375,5.699999809265137,35.099998474121094,,,,1947.27001953125,1943.72998046875,189.360000610352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,6824.0,0.0,19.0,2424.0,0.0,0.0,0.0,0.0,0.0,0.0,,,35.0,31.0,9.0,3.0,39.0,27.0,,,49403376.0,234709.0,89,1482357.0,11691761.0,0.0,0.9533333778381348,0.0,42.122501373291016,0.0,42.83972930908203,0.0,1.5449999570846558,2300.0,,,,,,,,100.0,98.0999984741211,100.0,,,,,,,,,,,,,,24.0,103135.3828125,24.0,106127.6484375,0.0,1328.18994140625,0.0,492.920013427734,0.0,550.140014648438,24.0,103137.390625,0.0,4318.4501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304520,1,1440,100,10200.0,424.7799987792969,18.478260040283203,6.5170512199401855,100.0,,,,,,0.0,92.5999984741211,96.9000015258789,75884928.0,24.0,23.9843807220459,0.0,0.0,23.9843807220459,20.25,,,,5.0,17.5,2012-03-19 09:46:00,106958.2265625,102267.40625,3232.5,84532.78125,,,75884928.0,,96.9000015258789,71235.6484375,7.300000190734863,37.900001525878906,,,,3232.5,3078.330078125,186.820007324219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,10192.0,0.0,0.0,4416.0,0.0,0.0,0.0,0.0,0.0,0.0,,,264.0,219.0,83.0,26.0,241.0,165.0,,,76055440.0,170519.0,98,945960.0,16954104.0,0.0,62.3772087097168,0.0,384.1463928222656,0.0,268.29278564453125,0.0,15.360549926757812,2300.0,,,,,,,,99.95931243896484,96.9000015258789,92.5999984741211,,,,,,,,,,,,,,24.0,100781.140625,24.0,105315.0625,0.0,1643.17004394531,0.0,646.049987792969,0.0,653.309997558594,23.992189407348633,100783.3125,0.009765625,6174.919921875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2024-05-31,2304521,1,1440,100,11680.0,486.40478515625,21.159420013427734,7.161311149597168,100.0,,,,,,0.0,91.30000305175781,97.30000305175781,78274712.0,24.0,24.0,0.0,0.0,24.0,21.992189407348633,,,,5.300000190734863,19.200000762939453,2012-03-13 12:15:39,107099.7265625,103072.046875,2873.34008789063,86643.46875,,,78274712.0,,97.30000305175781,75299.359375,7.599999904632568,46.400001525878906,,,,2873.34008789063,2819.67993164063,262.299987792969,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,,,11672.0,0.0,0.0,5156.0,0.0,0.0,0.0,0.0,0.0,0.0,,,308.0,271.0,406.0,121.0,832.0,423.0,,,78437448.0,162738.0,89,342174.0,19528572.0,0.0,111.47219848632812,0.0,140.4272003173828,0.0,206.9971923828125,0.0,23.584440231323242,2300.0,,,,,,,,100.0,97.30000305175781,91.30000305175781,,,,,,,,,,,,,,24.0,101489.6796875,24.0,105685.2734375,0.0,1414.4599609375,0.0,645.760009765625,0.0,673.380004882813,24.0,101492.1171875,0.0,5607.60986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1440.0,,,,,,,,,,,,,,,0.0,0.0,1,2024-06-01 00:19:47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
